time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112860,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7988753318786621,0.4867353141307831,0.4441960155963897,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.9258216619491576,0.7631323337554932,0.7261728644371033,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.8930164575576782,0.6911839842796326,0.4858165681362152,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7867028117179871,0.465140551328659,0.4472886919975281,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.6591407656669617,0.2699389159679413,1.251695990562439,285.0030822753906,284.95001220703125,300.73834228515625,292.0902709960937,298.0757751464844,297.2598876953125,286.0024719238281,1.0,0.7909603714942932,0.3147952258586883,0.3147952258586883,1.0,1.0,-4.030411243438721,0.9445477724075316,3.0858633518218994,0.0382508896291255,0.9623543620109558,0.9623543620109558,0.0,332.55419921875,339.0,58905.3671875,0.0,6031.6572265625,1.0,280.34234619140625,284.0960998535156,295.0686950683594,298.8050842285156,293.1499938964844,293.1499938964844,280.04998779296875,33736.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544723629951476,1.0,0.0,0.0,3.7514960765838623,3.751520872116089,9.390793707098056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.013671875,0.0,1631.6427001953125,1895.4371337890625,0.0,3903.162109375,0.9266248941421508,1.0,0.0,3.0,1.0,0.0
18112920,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7988753318786621,0.4867353141307831,0.4441960155963897,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.9258216619491576,0.7631323337554932,0.7261728644371033,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.8930164575576782,0.6911839842796326,0.4858165681362152,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7867028117179871,0.465140551328659,0.4472886919975281,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.6591407656669617,0.2699389159679413,1.251695990562439,285.0030822753906,284.95001220703125,300.73834228515625,292.0902709960937,298.0757751464844,297.2598876953125,286.0024719238281,1.0,0.7909603714942932,0.3147952258586883,0.3147952258586883,1.0,1.0,-4.030411243438721,0.9445477724075316,3.0858633518218994,0.0382508896291255,0.9623543620109558,0.9623543620109558,0.0,332.55419921875,339.0,58905.3671875,0.0,6031.6572265625,1.0,280.34234619140625,284.0960998535156,295.0686950683594,298.8050842285156,293.1499938964844,293.1499938964844,280.04998779296875,33736.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544723629951476,1.0,0.0,0.0,3.7514960765838623,3.751520872116089,9.390793707098056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.013671875,0.0,1631.6427001953125,1895.4371337890625,0.0,3903.162109375,0.9266248941421508,1.0,0.0,3.0,1.0,0.0
18112980,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.796260416507721,0.4850998818874359,0.4431497454643249,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.9227101802825928,0.761493980884552,0.7251183986663818,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.8926456570625305,0.6949446201324463,0.4887339472770691,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.7847815752029419,0.464789867401123,0.447313904762268,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.6575506329536438,0.269674688577652,1.251836895942688,284.8997802734375,284.95001220703125,300.717529296875,292.0737609863281,298.0660095214844,297.25518798828125,285.900634765625,1.0,0.79253751039505,0.3143745362758636,0.3143745362758636,1.0,1.0,-4.031606197357178,0.943389356136322,3.088216781616211,0.0369489528238773,0.8706979155540466,0.8706979155540466,0.0,335.90887451171875,342.0,59697.96875,0.0,6058.8076171875,1.0,280.0575256347656,283.9659729003906,295.0989685058594,298.9518127441406,293.1499938964844,293.1499938964844,280.3500061035156,38586.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963207185268402,1.0,0.0,0.0,3.649169921875,3.649194478988648,8.885492093213543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.3896484375,0.0,1551.59228515625,1895.4371337890625,0.0,3981.123046875,0.907079815864563,1.0,0.0,3.0,1.0,0.0
18113040,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.796260416507721,0.4850998818874359,0.4431497454643249,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.9227101802825928,0.761493980884552,0.7251183986663818,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.8926456570625305,0.6949446201324463,0.4887339472770691,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.7847815752029419,0.464789867401123,0.447313904762268,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.6575506329536438,0.269674688577652,1.251836895942688,284.8997802734375,284.95001220703125,300.717529296875,292.0737609863281,298.0660095214844,297.25518798828125,285.900634765625,1.0,0.79253751039505,0.3143745362758636,0.3143745362758636,1.0,1.0,-4.031606197357178,0.943389356136322,3.088216781616211,0.0369489528238773,0.8706979155540466,0.8706979155540466,0.0,335.90887451171875,342.0,59697.96875,0.0,6058.8076171875,1.0,280.0575256347656,283.9659729003906,295.0989685058594,298.9518127441406,293.1499938964844,293.1499938964844,280.3500061035156,38586.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963207185268402,1.0,0.0,0.0,3.649169921875,3.649194478988648,8.885492093213543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.3896484375,0.0,1551.59228515625,1895.4371337890625,0.0,3981.123046875,0.907079815864563,1.0,0.0,3.0,1.0,0.0
18113100,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087890625,0.7950192093849182,0.4847739636898041,0.4426373243331909,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.9212154746055604,0.7611367106437683,0.7245462536811829,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.8925355672836304,0.6973674297332764,0.4902163743972778,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087585449219,0.7838514447212219,0.4648897349834442,0.4472787082195282,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.6567593812942505,0.2696879804134369,1.2516409158706665,285.00897216796875,284.95001220703125,300.70709228515625,292.06549072265625,298.0644836425781,297.25714111328125,286.0101623535156,1.0,0.7932552099227905,0.3141641914844513,0.3141641914844513,1.0,1.0,-4.031797885894775,0.9427026510238647,3.0890953540802,0.0361116304993629,0.945698380470276,0.945698380470276,0.0,337.4734802246094,342.0,58733.21875,0.0,6070.26171875,1.0,280.3021240234375,284.1014709472656,295.0367126464844,298.729248046875,293.1499938964844,293.1499938964844,280.3500061035156,34485.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574552178382874,1.0,0.0,0.0,3.688032627105713,3.688056707382202,9.075755542653496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.90869140625,0.0,1564.447998046875,1895.4371337890625,0.0,3929.869140625,0.9142554998397828,1.0,0.0,3.0,1.0,0.0
18113160,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.7943570613861084,0.4846049547195434,0.4425108432769775,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.9203829765319824,0.7609785199165344,0.7244064211845398,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.8930022716522217,0.6999434232711792,0.4920158982276916,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.783423125743866,0.4651423096656799,0.4475216865539551,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.656394362449646,0.2698236107826233,1.252269625663757,285.0028076171875,284.95001220703125,300.69659423828125,292.05718994140625,298.06427001953125,297.2607727050781,286.001953125,1.0,0.794124960899353,0.3139573931694031,0.3139573931694031,1.0,1.0,-4.034689426422119,0.9427772164344788,3.091912269592285,0.0354808829724788,0.9607666730880736,0.9607666730880736,0.0,338.6153869628906,345.0,58839.90234375,0.0,6087.92724609375,1.0,280.3433837890625,284.0971374511719,295.0346069335937,298.76678466796875,293.1499938964844,293.1499938964844,280.04998779296875,33667.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552665948867798,1.0,0.0,0.0,3.747745275497437,3.747769832611084,9.372024010190216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.0791015625,0.0,1626.740966796875,1895.4371337890625,0.0,3910.28173828125,0.9255048632621764,1.0,0.0,3.0,1.0,0.0
18113220,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999328613281,0.7918075919151306,0.4829690456390381,0.4414699077606201,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.917349934577942,0.7592591047286987,0.7232821583747864,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.8926748633384705,0.70371413230896,0.494947999715805,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.781552255153656,0.4647657871246338,0.4475266337394714,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.65486079454422,0.2695510983467102,1.2523834705352783,284.9000244140625,284.95001220703125,300.6755676269531,292.0404968261719,298.05450439453125,297.25604248046875,285.90087890625,1.0,0.7956777811050415,0.3135437667369842,0.3135437667369842,1.0,1.0,-4.035768032073975,0.9416093826293944,3.09415864944458,0.0341986380517482,0.869499683380127,0.869499683380127,0.0,341.960693359375,348.0,59626.72265625,0.0,6114.66162109375,1.0,280.0575866699219,283.9677429199219,295.0657043457031,298.9137878417969,293.1499938964844,293.1499938964844,280.3500061035156,38590.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640487432479858,1.0,0.0,0.0,3.643247127532959,3.6432714462280273,8.856671342982736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.50244140625,0.0,1545.0169677734375,1895.4371337890625,0.0,3988.593505859375,0.9057683944702148,1.0,0.0,3.0,1.0,0.0
18113280,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999328613281,0.7918075919151306,0.4829690456390381,0.4414699077606201,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.917349934577942,0.7592591047286987,0.7232821583747864,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.8926748633384705,0.70371413230896,0.494947999715805,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.781552255153656,0.4647657871246338,0.4475266337394714,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.65486079454422,0.2695510983467102,1.2523834705352783,284.9000244140625,284.95001220703125,300.6755676269531,292.0404968261719,298.05450439453125,297.25604248046875,285.90087890625,1.0,0.7956777811050415,0.3135437667369842,0.3135437667369842,1.0,1.0,-4.035768032073975,0.9416093826293944,3.09415864944458,0.0341986380517482,0.869499683380127,0.869499683380127,0.0,341.960693359375,348.0,59626.72265625,0.0,6114.66162109375,1.0,280.0575866699219,283.9677429199219,295.0657043457031,298.9137878417969,293.1499938964844,293.1499938964844,280.3500061035156,38590.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640487432479858,1.0,0.0,0.0,3.643247127532959,3.6432714462280273,8.856671342982736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.50244140625,0.0,1545.0169677734375,1895.4371337890625,0.0,3988.593505859375,0.9057683944702148,1.0,0.0,3.0,1.0,0.0
18113340,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.789953351020813,0.4824642837047577,0.4408332407474518,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.9150835871696472,0.7586555480957031,0.7224992513656616,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.8930602073669434,0.7087312936782837,0.4982485175132751,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.7802283763885498,0.4650901854038238,0.4477143287658691,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.6537454724311829,0.2696907818317413,1.2527908086776731,285.0024108886719,284.95001220703125,300.6544494628906,292.0237731933594,298.0527648925781,297.2616271972656,286.0018005371094,1.0,0.7972420454025269,0.3131301701068878,0.3131301701068878,1.0,1.0,-4.038736820220947,0.9409754276275636,3.0977611541748047,0.0327385142445564,0.959047555923462,0.959047555923462,0.0,344.65966796875,351.0,58771.79296875,0.0,6143.408203125,1.0,280.3422546386719,284.09832763671875,295.0021057128906,298.7294311523437,293.1499938964844,293.1499938964844,280.04998779296875,33728.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561538100242616,1.0,0.0,0.0,3.7406623363494873,3.740686655044556,9.336632729173288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.09765625,0.0,1618.9749755859375,1895.4371337890625,0.0,3918.2275390625,0.9241794943809508,1.0,0.0,3.0,1.0,0.0
18113400,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.789953351020813,0.4824642837047577,0.4408332407474518,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.9150835871696472,0.7586555480957031,0.7224992513656616,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.8930602073669434,0.7087312936782837,0.4982485175132751,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.7802283763885498,0.4650901854038238,0.4477143287658691,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.6537454724311829,0.2696907818317413,1.2527908086776731,285.0024108886719,284.95001220703125,300.6544494628906,292.0237731933594,298.0527648925781,297.2616271972656,286.0018005371094,1.0,0.7972420454025269,0.3131301701068878,0.3131301701068878,1.0,1.0,-4.038736820220947,0.9409754276275636,3.0977611541748047,0.0327385142445564,0.959047555923462,0.959047555923462,0.0,344.65966796875,351.0,58771.79296875,0.0,6143.408203125,1.0,280.3422546386719,284.09832763671875,295.0021057128906,298.7294311523437,293.1499938964844,293.1499938964844,280.04998779296875,33728.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561538100242616,1.0,0.0,0.0,3.7406623363494873,3.740686655044556,9.336632729173288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.09765625,0.0,1618.9749755859375,1895.4371337890625,0.0,3918.2275390625,0.9241794943809508,1.0,0.0,3.0,1.0,0.0
18113460,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.7874447107315063,0.4808271527290344,0.4397805035114288,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.9121285080909728,0.7568548321723938,0.7212880849838257,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.8927478194236755,0.7125096917152405,0.5011795163154602,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.7783856391906738,0.4646863937377929,0.4476881623268127,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.6522491574287415,0.2694087028503418,1.2528496980667114,284.9002685546875,284.95001220703125,300.6333312988281,292.00701904296875,298.04296875,297.25689697265625,285.901123046875,1.0,0.7987666130065918,0.3127118945121765,0.3127118945121765,1.0,1.0,-4.039591312408447,0.9397279024124146,3.099863290786743,0.0314227864146232,0.8681676387786865,0.8681676387786865,0.0,348.01470947265625,354.0,59551.28125,0.0,6169.48779296875,1.0,280.0576171875,283.9695739746094,295.0321655273437,298.8752136230469,293.1499938964844,293.1499938964844,280.3500061035156,38601.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648821353912354,1.0,0.0,0.0,3.6369667053222656,3.636991024017334,8.826162911645952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.13330078125,0.0,1538.1087646484375,1895.4371337890625,0.0,3995.984619140625,0.9043824076652528,1.0,0.0,3.0,1.0,0.0
18113520,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.7874447107315063,0.4808271527290344,0.4397805035114288,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.9121285080909728,0.7568548321723938,0.7212880849838257,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.8927478194236755,0.7125096917152405,0.5011795163154602,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.7783856391906738,0.4646863937377929,0.4476881623268127,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.6522491574287415,0.2694087028503418,1.2528496980667114,284.9002685546875,284.95001220703125,300.6333312988281,292.00701904296875,298.04296875,297.25689697265625,285.901123046875,1.0,0.7987666130065918,0.3127118945121765,0.3127118945121765,1.0,1.0,-4.039591312408447,0.9397279024124146,3.099863290786743,0.0314227864146232,0.8681676387786865,0.8681676387786865,0.0,348.01470947265625,354.0,59551.28125,0.0,6169.48779296875,1.0,280.0576171875,283.9695739746094,295.0321655273437,298.8752136230469,293.1499938964844,293.1499938964844,280.3500061035156,38601.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648821353912354,1.0,0.0,0.0,3.6369667053222656,3.636991024017334,8.826162911645952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.13330078125,0.0,1538.1087646484375,1895.4371337890625,0.0,3995.984619140625,0.9043824076652528,1.0,0.0,3.0,1.0,0.0
18113580,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.7856313586235046,0.480314552783966,0.4391399919986725,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.9099364876747132,0.7561663389205933,0.7204288840293884,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.893151044845581,0.7175449132919312,0.5044919848442078,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.7770881056785583,0.4649834036827087,0.4478515684604645,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.6511669158935547,0.2695392966270447,1.2532199621200562,285.0020751953125,284.95001220703125,300.6121520996094,291.9902648925781,298.0412292480469,297.2624816894531,286.00146484375,1.0,0.8003057241439819,0.3122936487197876,0.3122936487197876,1.0,1.0,-4.042404174804688,0.9390313625335692,3.103372573852539,0.0299356915056705,0.957251250743866,0.957251250743866,0.0,350.7120666503906,357.0,58698.90625,0.0,6197.75634765625,1.0,280.3422241210937,284.0995788574219,294.9684753417969,298.6908264160156,293.1499938964844,293.1499938964844,280.04998779296875,33724.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569621086120604,1.0,0.0,0.0,3.734743118286133,3.73476767539978,9.307108257416984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.84765625,0.0,1612.0908203125,1895.4371337890625,0.0,3925.4599609375,0.9228445887565612,1.0,0.0,3.0,1.0,0.0
18113640,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.7856313586235046,0.480314552783966,0.4391399919986725,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.9099364876747132,0.7561663389205933,0.7204288840293884,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.893151044845581,0.7175449132919312,0.5044919848442078,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.7770881056785583,0.4649834036827087,0.4478515684604645,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.6511669158935547,0.2695392966270447,1.2532199621200562,285.0020751953125,284.95001220703125,300.6121520996094,291.9902648925781,298.0412292480469,297.2624816894531,286.00146484375,1.0,0.8003057241439819,0.3122936487197876,0.3122936487197876,1.0,1.0,-4.042404174804688,0.9390313625335692,3.103372573852539,0.0299356915056705,0.957251250743866,0.957251250743866,0.0,350.7120666503906,357.0,58698.90625,0.0,6197.75634765625,1.0,280.3422241210937,284.0995788574219,294.9684753417969,298.6908264160156,293.1499938964844,293.1499938964844,280.04998779296875,33724.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569621086120604,1.0,0.0,0.0,3.734743118286133,3.73476767539978,9.307108257416984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.84765625,0.0,1612.0908203125,1895.4371337890625,0.0,3925.4599609375,0.9228445887565612,1.0,0.0,3.0,1.0,0.0
18113700,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.784691333770752,0.4795717895030975,0.4388161301612854,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.9088246822357178,0.7553346753120422,0.7200234532356262,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.8932998180389404,0.7195082306861877,0.5061317086219788,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.7764338254928589,0.464847981929779,0.4479766190052032,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.6506472229957581,0.2694572210311889,1.253671407699585,284.8841857910156,284.95001220703125,300.6015930175781,291.9818725585937,298.0369567871094,297.2608947753906,285.8829040527344,1.0,0.8011382222175598,0.3120845258235931,0.3120845258235931,1.0,1.0,-4.044202327728272,0.9387855529785156,3.105417013168335,0.0293752904981374,0.8758663535118103,0.8758663535118103,0.0,352.1640625,357.0,59706.59765625,0.0,6213.939453125,1.0,280.09625244140625,283.9547424316406,295.0152282714844,298.8995666503906,293.1499938964844,293.1499938964844,280.04998779296875,37511.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632502794265748,1.0,0.0,0.0,3.7043962478637695,3.704421043395996,9.156472060567468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.8564453125,0.0,1606.013427734375,1895.4371337890625,0.0,3981.505859375,0.9166337251663208,1.0,0.0,3.0,1.0,0.0
18113760,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.783190131187439,0.4786778688430786,0.4380930364131927,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.9071202874183656,0.7542898654937744,0.7191520929336548,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.8928768038749695,0.7213283181190491,0.5074342489242554,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.7752943634986877,0.4645552635192871,0.4478062093257904,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.6497236490249634,0.2692503631114959,1.2532570362091064,284.9002990722656,284.95001220703125,300.5910339355469,291.9735107421875,298.0314636230469,297.2577209472656,285.90155029296875,1.0,0.8018071055412292,0.3118861317634582,0.3118861317634582,1.0,1.0,-4.043150901794434,0.9377874732017516,3.105363130569458,0.0286507382988929,0.8667324781417847,0.8667324781417847,0.0,354.0564270019531,360.0,59463.37109375,0.0,6223.4267578125,1.0,280.0567932128906,283.9715576171875,294.9994201660156,298.83697509765625,293.1499938964844,293.1499938964844,280.3500061035156,38745.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657211303710938,1.0,0.0,0.0,3.6284666061401367,3.628490924835205,8.784954843576998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.951171875,0.0,1529.7647705078125,1895.4371337890625,0.0,4003.41748046875,0.9026374816894532,1.0,0.0,3.0,1.0,0.0
18113820,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.781404435634613,0.4781557023525238,0.4374395310878753,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.9050160050392152,0.7535173296928406,0.7182098031044006,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.8932811617851257,0.7263758182525635,0.5107477903366089,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.7740116119384766,0.4648238718509674,0.4479402601718902,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.6486647129058838,0.2693714201450348,1.2535796165466309,285.0016784667969,284.95001220703125,300.5699462890625,291.956787109375,298.0298156738281,297.2633056640625,286.0010986328125,1.0,0.8033201694488525,0.3114893734455108,0.3114893734455108,1.0,1.0,-4.045756340026856,0.9371071457862854,3.108649253845215,0.0272244419902563,0.955442488193512,0.955442488193512,0.0,356.7637634277344,363.0,58624.03515625,0.0,6251.11279296875,1.0,280.3421325683594,284.1007995605469,294.9349365234375,298.65216064453125,293.1499938964844,293.1499938964844,280.04998779296875,33720.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957745373249054,1.0,0.0,0.0,3.728646278381348,3.728670597076416,9.276745913666672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.2958984375,0.0,1605.0135498046875,1895.4371337890625,0.0,3932.46240234375,0.9214761257171632,1.0,0.0,3.0,1.0,0.0
18113880,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.781404435634613,0.4781557023525238,0.4374395310878753,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.9050160050392152,0.7535173296928406,0.7182098031044006,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.8932811617851257,0.7263758182525635,0.5107477903366089,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.7740116119384766,0.4648238718509674,0.4479402601718902,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.6486647129058838,0.2693714201450348,1.2535796165466309,285.0016784667969,284.95001220703125,300.5699462890625,291.956787109375,298.0298156738281,297.2633056640625,286.0010986328125,1.0,0.8033201694488525,0.3114893734455108,0.3114893734455108,1.0,1.0,-4.045756340026856,0.9371071457862854,3.108649253845215,0.0272244419902563,0.955442488193512,0.955442488193512,0.0,356.7637634277344,363.0,58624.03515625,0.0,6251.11279296875,1.0,280.3421325683594,284.1007995605469,294.9349365234375,298.65216064453125,293.1499938964844,293.1499938964844,280.04998779296875,33720.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957745373249054,1.0,0.0,0.0,3.728646278381348,3.728670597076416,9.276745913666672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.2958984375,0.0,1605.0135498046875,1895.4371337890625,0.0,3932.46240234375,0.9214761257171632,1.0,0.0,3.0,1.0,0.0
18113940,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.7790059447288513,0.4765178859233856,0.4363808631896972,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.9023488759994508,0.75156569480896,0.7168513536453247,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8930162191390991,0.7301587462425232,0.5136831998825073,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.7722448110580444,0.4643690884113312,0.4478641152381897,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.6472551822662354,0.2690734267234802,1.2535632848739624,284.9008483886719,284.95001220703125,300.5489501953125,291.9401550292969,298.0201110839844,297.2585144042969,285.9017028808594,1.0,0.8047935962677002,0.3110925853252411,0.3110925853252411,1.0,1.0,-4.046280384063721,0.9358410239219666,3.1104395389556885,0.0259640906006097,0.8654616475105286,0.8654616475105286,0.0,360.11737060546875,366.0,59390.38671875,0.0,6276.11328125,1.0,280.0577087402344,283.9734802246094,294.9651794433594,298.7973937988281,293.1499938964844,293.1499938964844,280.3500061035156,38613.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664509296417236,1.0,0.0,0.0,3.6236069202423096,3.623631000518799,8.76143928962847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.6220703125,0.0,1523.4158935546875,1895.4371337890625,0.0,4009.877197265625,0.9014284014701844,1.0,0.0,3.0,1.0,0.0
18114000,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.7790059447288513,0.4765178859233856,0.4363808631896972,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.9023488759994508,0.75156569480896,0.7168513536453247,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8930162191390991,0.7301587462425232,0.5136831998825073,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.7722448110580444,0.4643690884113312,0.4478641152381897,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.6472551822662354,0.2690734267234802,1.2535632848739624,284.9008483886719,284.95001220703125,300.5489501953125,291.9401550292969,298.0201110839844,297.2585144042969,285.9017028808594,1.0,0.8047935962677002,0.3110925853252411,0.3110925853252411,1.0,1.0,-4.046280384063721,0.9358410239219666,3.1104395389556885,0.0259640906006097,0.8654616475105286,0.8654616475105286,0.0,360.11737060546875,366.0,59390.38671875,0.0,6276.11328125,1.0,280.0577087402344,283.9734802246094,294.9651794433594,298.7973937988281,293.1499938964844,293.1499938964844,280.3500061035156,38613.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664509296417236,1.0,0.0,0.0,3.6236069202423096,3.623631000518799,8.76143928962847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.6220703125,0.0,1523.4158935546875,1895.4371337890625,0.0,4009.877197265625,0.9014284014701844,1.0,0.0,3.0,1.0,0.0
18114060,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.7772736549377441,0.4759885966777801,0.4357317686080932,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.9003488421440125,0.7507162094116211,0.7158477306365967,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.893444836139679,0.7352150678634644,0.5170093774795532,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.770997166633606,0.4646121263504028,0.4479799270629883,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.6462345719337463,0.2691870927810669,1.2538663148880005,285.0014038085937,284.95001220703125,300.5280456542969,291.9236145019531,298.01861572265625,297.2640686035156,286.0008239746094,1.0,0.8062844276428223,0.3107274770736694,0.3107274770736694,1.0,1.0,-4.048787593841553,0.9352397322654724,3.113548040390014,0.024643313139677,0.95359867811203,0.95359867811203,0.0,362.8131713867188,369.0,58545.8359375,0.0,6303.43212890625,1.0,280.3421325683594,284.1022033691406,294.9015808105469,298.6134948730469,293.1499938964844,293.1499938964844,280.04998779296875,33713.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584863781929016,1.0,0.0,0.0,3.722298383712769,3.722322702407837,9.245185879080964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.63671875,0.0,1597.65283203125,1895.4371337890625,0.0,3939.08154296875,0.920035719871521,1.0,0.0,3.0,1.0,0.0
18114120,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.7772736549377441,0.4759885966777801,0.4357317686080932,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.9003488421440125,0.7507162094116211,0.7158477306365967,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.893444836139679,0.7352150678634644,0.5170093774795532,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.770997166633606,0.4646121263504028,0.4479799270629883,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.6462345719337463,0.2691870927810669,1.2538663148880005,285.0014038085937,284.95001220703125,300.5280456542969,291.9236145019531,298.01861572265625,297.2640686035156,286.0008239746094,1.0,0.8062844276428223,0.3107274770736694,0.3107274770736694,1.0,1.0,-4.048787593841553,0.9352397322654724,3.113548040390014,0.024643313139677,0.95359867811203,0.95359867811203,0.0,362.8131713867188,369.0,58545.8359375,0.0,6303.43212890625,1.0,280.3421325683594,284.1022033691406,294.9015808105469,298.6134948730469,293.1499938964844,293.1499938964844,280.04998779296875,33713.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584863781929016,1.0,0.0,0.0,3.722298383712769,3.722322702407837,9.245185879080964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.63671875,0.0,1597.65283203125,1895.4371337890625,0.0,3939.08154296875,0.920035719871521,1.0,0.0,3.0,1.0,0.0
18114180,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.7749313712120056,0.4743505120277405,0.4346705675125122,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.8977376818656921,0.7486958503723145,0.7144221067428589,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.89319908618927,0.7389927506446838,0.519942045211792,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.7692679166793823,0.4641330242156982,0.4478801786899566,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.6448662281036377,0.2688822448253631,1.253818154335022,284.9011535644531,284.95001220703125,300.5072937011719,291.9071655273437,298.0090637207031,297.2592468261719,285.9019470214844,1.0,0.8077338337898254,0.3103623390197754,0.3103623390197754,1.0,1.0,-4.049158096313477,0.9340423941612244,3.1151156425476074,0.0234869625419378,0.8640521764755249,0.8640521764755249,0.0,366.1657409667969,372.0,59307.06640625,0.0,6327.91796875,1.0,280.0577392578125,283.9754638671875,294.9321594238281,298.7587585449219,293.1499938964844,293.1499938964844,280.3500061035156,38622.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671851396560668,1.0,0.0,0.0,3.616876602172852,3.61690092086792,8.72892371717171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.91748046875,0.0,1516.0712890625,1895.4371337890625,0.0,4016.369873046875,0.8998919129371643,1.0,0.0,3.0,1.0,0.0
18114240,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.7749313712120056,0.4743505120277405,0.4346705675125122,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.8977376818656921,0.7486958503723145,0.7144221067428589,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.89319908618927,0.7389927506446838,0.519942045211792,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.7692679166793823,0.4641330242156982,0.4478801786899566,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.6448662281036377,0.2688822448253631,1.253818154335022,284.9011535644531,284.95001220703125,300.5072937011719,291.9071655273437,298.0090637207031,297.2592468261719,285.9019470214844,1.0,0.8077338337898254,0.3103623390197754,0.3103623390197754,1.0,1.0,-4.049158096313477,0.9340423941612244,3.1151156425476074,0.0234869625419378,0.8640521764755249,0.8640521764755249,0.0,366.1657409667969,372.0,59307.06640625,0.0,6327.91796875,1.0,280.0577392578125,283.9754638671875,294.9321594238281,298.7587585449219,293.1499938964844,293.1499938964844,280.3500061035156,38622.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671851396560668,1.0,0.0,0.0,3.616876602172852,3.61690092086792,8.72892371717171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.91748046875,0.0,1516.0712890625,1895.4371337890625,0.0,4016.369873046875,0.8998919129371643,1.0,0.0,3.0,1.0,0.0
18114300,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.7738291025161743,0.4740110337734222,0.4341565668582916,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8964836597442627,0.7481421828269958,0.7136756777763367,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8931555151939392,0.7414542436599731,0.5214418768882751,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.7684357762336731,0.4641693830490112,0.4477884173393249,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.644186794757843,0.2688761353492737,1.253542423248291,285.0075378417969,284.95001220703125,300.4969787597656,291.89898681640625,298.0077514648437,297.2612609863281,286.00848388671875,1.0,0.8083925247192383,0.3101797699928283,0.3101797699928283,1.0,1.0,-4.048995494842529,0.9333532452583312,3.115642070770264,0.0227282289415597,0.9374008774757384,0.9374008774757384,0.0,367.7206115722656,372.0,58364.71875,0.0,6338.14111328125,1.0,280.3009338378906,284.1076354980469,294.8699645996094,298.5380859375,293.1499938964844,293.1499938964844,280.3500061035156,34430.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613916873931884,1.0,0.0,0.0,3.657936573028565,3.6579604148864746,8.928235502025927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.88623046875,0.0,1530.244140625,1895.4371337890625,0.0,3964.9814453125,0.9073874950408936,1.0,0.0,3.0,1.0,0.0
18114360,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.7732282876968384,0.4738126397132873,0.4340088367462158,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.8957374095916748,0.7477713823318481,0.7133431434631348,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.8936242461204529,0.7440521717071533,0.5232624411582947,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.7680347561836243,0.4643487334251404,0.4479672014713287,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.6438665390014648,0.2689871788024902,1.254075527191162,285.0012512207031,284.95001220703125,300.4867248535156,291.8908386230469,298.00762939453125,297.2647705078125,286.0004272460937,1.0,0.809199333190918,0.310000866651535,0.310000866651535,1.0,1.0,-4.051462173461914,0.933398962020874,3.118063449859619,0.0221680160611867,0.9518043994903564,0.9518043994903564,0.0,368.8706359863281,375.0,58466.80859375,0.0,6354.6484375,1.0,280.3432006835937,284.1036682128906,294.8677062988281,298.57427978515625,293.1499938964844,293.1499938964844,280.04998779296875,33635.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591436982154846,1.0,0.0,0.0,3.717267274856568,3.717291593551636,9.22021115457028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.1611328125,0.0,1591.283203125,1895.4371337890625,0.0,3944.948974609375,0.9186580181121826,1.0,0.0,3.0,1.0,0.0
18114420,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.7714642882347107,0.4724605083465576,0.4332225322723388,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89483642578125,0.8937333226203918,0.7460693120956421,0.7122278809547424,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89483642578125,0.893545925617218,0.747111976146698,0.5257279872894287,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.7667441964149475,0.4639455676078796,0.4479344189167022,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.6428591012954712,0.2687460482120514,1.254224181175232,284.89471435546875,284.95001220703125,300.47003173828125,291.87762451171875,297.99981689453125,297.2606811523437,285.8959350585937,1.0,0.8104067444801331,0.3097081780433655,0.3097081780433655,1.0,1.0,-4.05229377746582,0.932584285736084,3.119709253311157,0.0213057864457368,0.8644827604293823,0.8644827604293823,0.0,371.5309448242188,375.0,59286.46875,0.0,6375.95166015625,1.0,280.0648193359375,283.9710388183594,294.90936279296875,298.7439880371094,293.1499938964844,293.1499938964844,280.04998779296875,38814.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675158262252808,1.0,0.0,0.0,3.6264727115631104,3.6264970302581774,8.775302831054432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8798828125,0.0,1528.072509765625,1895.4371337890625,0.0,4019.292724609375,0.9019845128059388,1.0,0.0,3.0,1.0,0.0
18114480,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.7709662318229675,0.4721830189228058,0.4329621791839599,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8931760191917419,0.7456961870193481,0.711871862411499,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8934201002120972,0.7478290796279907,0.5262047052383423,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.7663612961769104,0.4638515412807464,0.4478538930416107,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.642551839351654,0.2686794698238373,1.254018783569336,284.90118408203125,284.95001220703125,300.4663391113281,291.87469482421875,297.99822998046875,297.2599792480469,285.9022216796875,1.0,0.8106277585029602,0.3096430599689483,0.3096430599689483,1.0,1.0,-4.051780223846436,0.932212233543396,3.119568109512329,0.021037720143795,0.8627028465270996,0.8627028465270996,0.0,372.1995849609375,378.0,59216.9140625,0.0,6378.8095703125,1.0,280.0584411621094,283.97760009765625,294.8997497558594,298.7211303710937,293.1499938964844,293.1499938964844,280.3500061035156,38667.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678168296813964,1.0,0.0,0.0,3.60973858833313,3.609762668609619,8.694503321748925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.87646484375,0.0,1508.5721435546875,1895.4371337890625,0.0,4021.95166015625,0.8982973098754883,1.0,0.0,3.0,1.0,0.0
18114540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.7693045735359192,0.4716295599937439,0.43229740858078,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.891191303730011,0.744697093963623,0.7107349634170532,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.8938512206077576,0.7528773546218872,0.5295235514640808,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.7651535272598267,0.4640382528305053,0.4479212462902069,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.6415818929672241,0.2687762081623077,1.2542622089385986,285.0006103515625,284.95001220703125,300.4461975097656,291.8587341308594,297.99688720703125,297.2654113769531,286.0,1.0,0.8120742440223694,0.3092852234840393,0.3092852234840393,1.0,1.0,-4.053969383239746,0.931548833847046,3.1224205493927,0.0197325311601161,0.9499203562736512,0.9499203562736512,0.0,374.90576171875,381.0,58388.12890625,0.0,6405.19189453125,1.0,280.342041015625,284.1047668457031,294.83673095703125,298.53790283203125,293.1499938964844,293.1499938964844,280.04998779296875,33702.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598727822303772,1.0,0.0,0.0,3.7096481323242174,3.709672451019287,9.182454050460364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.4931640625,0.0,1583.0806884765625,1895.4371337890625,0.0,3951.451904296875,0.9171856641769408,1.0,0.0,3.0,1.0,0.0
18114600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.7693045735359192,0.4716295599937439,0.43229740858078,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.891191303730011,0.744697093963623,0.7107349634170532,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.8938512206077576,0.7528773546218872,0.5295235514640808,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.7651535272598267,0.4640382528305053,0.4479212462902069,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.6415818929672241,0.2687762081623077,1.2542622089385986,285.0006103515625,284.95001220703125,300.4461975097656,291.8587341308594,297.99688720703125,297.2654113769531,286.0,1.0,0.8120742440223694,0.3092852234840393,0.3092852234840393,1.0,1.0,-4.053969383239746,0.931548833847046,3.1224205493927,0.0197325311601161,0.9499203562736512,0.9499203562736512,0.0,374.90576171875,381.0,58388.12890625,0.0,6405.19189453125,1.0,280.342041015625,284.1047668457031,294.83673095703125,298.53790283203125,293.1499938964844,293.1499938964844,280.04998779296875,33702.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598727822303772,1.0,0.0,0.0,3.7096481323242174,3.709672451019287,9.182454050460364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.4931640625,0.0,1583.0806884765625,1895.4371337890625,0.0,3951.451904296875,0.9171856641769408,1.0,0.0,3.0,1.0,0.0
18114660,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.7670695185661316,0.4699888527393341,0.4312277138233185,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8886300921440125,0.7425518035888672,0.7091847062110901,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8936299681663513,0.756628155708313,0.5324379801750183,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7634918689727783,0.4635093212127685,0.4477720856666565,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.640285313129425,0.2684569656848907,1.2541449069976809,284.9017028808594,284.95001220703125,300.4263000488281,291.8429870605469,297.9874572753906,297.2604675292969,285.9024658203125,1.0,0.813476026058197,0.3089233338832855,0.3089233338832855,1.0,1.0,-4.054014682769775,0.9302725195884703,3.12374234199524,0.0185724794864654,0.8612589836120605,0.8612589836120605,0.0,378.2605895996094,384.0,59136.23828125,0.0,6428.6025390625,1.0,280.0578308105469,283.97955322265625,294.86785888671875,298.6829528808594,293.1499938964844,293.1499938964844,280.3500061035156,38634.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685496091842652,1.0,0.0,0.0,3.602842092514038,3.602865934371948,8.661313017910288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.21240234375,0.0,1500.7869873046875,1895.4371337890625,0.0,4028.421142578125,0.8967884182929993,1.0,0.0,3.0,1.0,0.0
