time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114720,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.7670695185661316,0.4699888527393341,0.4312277138233185,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8886300921440125,0.7425518035888672,0.7091847062110901,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8936299681663513,0.756628155708313,0.5324379801750183,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7634918689727783,0.4635093212127685,0.4477720856666565,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.640285313129425,0.2684569656848907,1.2541449069976809,284.9017028808594,284.95001220703125,300.4263000488281,291.8429870605469,297.9874572753906,297.2604675292969,285.9024658203125,1.0,0.813476026058197,0.3089233338832855,0.3089233338832855,1.0,1.0,-4.054014682769775,0.9302725195884703,3.12374234199524,0.0185724794864654,0.8612589836120605,0.8612589836120605,0.0,378.2605895996094,384.0,59136.23828125,0.0,6428.6025390625,1.0,280.0578308105469,283.97955322265625,294.86785888671875,298.6829528808594,293.1499938964844,293.1499938964844,280.3500061035156,38634.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685496091842652,1.0,0.0,0.0,3.602842092514038,3.602865934371948,8.661313017910288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.21240234375,0.0,1500.7869873046875,1895.4371337890625,0.0,4028.421142578125,0.8967884182929993,1.0,0.0,3.0,1.0,0.0
18114780,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.7654581665992737,0.469434380531311,0.4305651783943176,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8866718411445618,0.7414958477020264,0.7079964876174927,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8940757513046265,0.7616782784461975,0.5357585549354553,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.7623141407966614,0.4636736512184143,0.4478187263011932,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.6393454670906067,0.2685478627681732,1.2543591260910034,285.0003967285156,284.95001220703125,300.4067077636719,291.82745361328125,297.9862670898437,297.26593017578125,285.99981689453125,1.0,0.8148991465568542,0.3085614442825317,0.3085614442825317,1.0,1.0,-4.056087017059326,0.9295608997344972,3.12652587890625,0.017246825620532,0.9479730725288392,0.9479730725288392,0.0,380.9548034667969,387.0,58304.359375,0.0,6454.53515625,1.0,280.34197998046875,284.1063537597656,294.8050537109375,298.5003662109375,293.1499938964844,293.1499938964844,280.04998779296875,33695.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960502564907074,1.0,0.0,0.0,3.7027242183685294,3.702748537063599,9.148208164333482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.5390625,0.0,1575.1331787109375,1895.4371337890625,0.0,3957.064208984375,0.9156192541122437,1.0,0.0,3.0,1.0,0.0
18114840,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.7654581665992737,0.469434380531311,0.4305651783943176,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8866718411445618,0.7414958477020264,0.7079964876174927,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8940757513046265,0.7616782784461975,0.5357585549354553,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.7623141407966614,0.4636736512184143,0.4478187263011932,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.6393454670906067,0.2685478627681732,1.2543591260910034,285.0003967285156,284.95001220703125,300.4067077636719,291.82745361328125,297.9862670898437,297.26593017578125,285.99981689453125,1.0,0.8148991465568542,0.3085614442825317,0.3085614442825317,1.0,1.0,-4.056087017059326,0.9295608997344972,3.12652587890625,0.017246825620532,0.9479730725288392,0.9479730725288392,0.0,380.9548034667969,387.0,58304.359375,0.0,6454.53515625,1.0,280.34197998046875,284.1063537597656,294.8050537109375,298.5003662109375,293.1499938964844,293.1499938964844,280.04998779296875,33695.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960502564907074,1.0,0.0,0.0,3.7027242183685294,3.702748537063599,9.148208164333482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.5390625,0.0,1575.1331787109375,1895.4371337890625,0.0,3957.064208984375,0.9156192541122437,1.0,0.0,3.0,1.0,0.0
18114900,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.764617383480072,0.468683660030365,0.430225133895874,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.8856644034385681,0.7404953837394714,0.7074230909347534,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.8942367434501648,0.7636113166809082,0.5373879075050354,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.7617160677909851,0.4634728133678436,0.4478805959224701,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.6388921141624451,0.2684461772441864,1.2547214031219482,284.8845520019531,284.95001220703125,300.39703369140625,291.8197937011719,297.982177734375,297.26416015625,285.88348388671875,1.0,0.8156701326370239,0.308380514383316,0.308380514383316,1.0,1.0,-4.057467937469482,0.929293930530548,3.128173828125,0.0167627278715372,0.8676288723945618,0.8676288723945618,0.0,382.41259765625,387.0,59285.43359375,0.0,6469.4619140625,1.0,280.09698486328125,283.9640197753906,294.85272216796875,298.70855712890625,293.1499938964844,293.1499938964844,280.04998779296875,37624.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667542576789856,1.0,0.0,0.0,3.66972017288208,3.669744729995728,8.985850286080677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.5732421875,0.0,1567.4364013671875,1895.4371337890625,0.0,4012.56005859375,0.9089149236679076,1.0,0.0,3.0,1.0,0.0
18114960,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.763293445110321,0.46779665350914,0.4295039474964142,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.8841580152511597,0.7393026351928711,0.7064062356948853,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.8938810229301453,0.7654127478599548,0.5386703610420227,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.7606997489929199,0.4631246626377105,0.4476544260978699,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.6380932927131653,0.2682253420352936,1.254234790802002,284.902099609375,284.95001220703125,300.387451171875,291.81219482421875,297.9769897460937,297.26092529296875,285.9032592773437,1.0,0.8162819147109985,0.3082103133201599,0.3082103133201599,1.0,1.0,-4.056064605712891,0.9283006191253662,3.1277639865875244,0.0161237884312868,0.8599085211753845,0.8599085211753845,0.0,384.294677734375,390.0,59038.15234375,0.0,6477.6181640625,1.0,280.0570678710937,283.9820861816406,294.83770751953125,298.6465148925781,293.1499938964844,293.1499938964844,280.3500061035156,38768.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691900610923768,1.0,0.0,0.0,3.5932059288024902,3.5932297706604004,8.615044180260156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.7587890625,0.0,1491.2855224609375,1895.4371337890625,0.0,4034.070556640625,0.8948513865470886,1.0,0.0,3.0,1.0,0.0
18115020,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.7617121338844299,0.4672336876392364,0.4288297295570373,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.8822101354598999,0.7381891012191772,0.7051600813865662,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.8943176865577698,0.7704517841339111,0.5419759750366211,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.7595365047454834,0.4632633328437805,0.4476746320724487,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.6371716260910034,0.2683095335960388,1.2544149160385132,285.0000915527344,284.95001220703125,300.3685302734375,291.7972106933594,297.9759826660156,297.2663269042969,285.9994812011719,1.0,0.8176833987236023,0.3078699111938476,0.3078699111938476,1.0,1.0,-4.057961463928223,0.9276158809661864,3.130345582962036,0.0148652493953704,0.9461472630500792,0.9461472630500792,0.0,386.997802734375,393.0,58222.76953125,0.0,6503.0361328125,1.0,280.3418884277344,284.1077575683594,294.774658203125,298.4643249511719,293.1499938964844,293.1499938964844,280.04998779296875,33686.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610793590545654,1.0,0.0,0.0,3.696036815643311,3.6960606575012207,9.115192369790748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.0859375,0.0,1567.462646484375,1895.4371337890625,0.0,3962.20166015625,0.9141153693199158,1.0,0.0,3.0,1.0,0.0
18115080,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.7617121338844299,0.4672336876392364,0.4288297295570373,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.8822101354598999,0.7381891012191772,0.7051600813865662,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.8943176865577698,0.7704517841339111,0.5419759750366211,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.7595365047454834,0.4632633328437805,0.4476746320724487,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.6371716260910034,0.2683095335960388,1.2544149160385132,285.0000915527344,284.95001220703125,300.3685302734375,291.7972106933594,297.9759826660156,297.2663269042969,285.9994812011719,1.0,0.8176833987236023,0.3078699111938476,0.3078699111938476,1.0,1.0,-4.057961463928223,0.9276158809661864,3.130345582962036,0.0148652493953704,0.9461472630500792,0.9461472630500792,0.0,386.997802734375,393.0,58222.76953125,0.0,6503.0361328125,1.0,280.3418884277344,284.1077575683594,294.774658203125,298.4643249511719,293.1499938964844,293.1499938964844,280.04998779296875,33686.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610793590545654,1.0,0.0,0.0,3.696036815643311,3.6960606575012207,9.115192369790748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.0859375,0.0,1567.462646484375,1895.4371337890625,0.0,3962.20166015625,0.9141153693199158,1.0,0.0,3.0,1.0,0.0
18115140,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.759591281414032,0.4655954539775848,0.4277577102184295,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8797206282615662,0.7359486222267151,0.7035139799118042,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8941199779510498,0.7741633057594299,0.54486483335495,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.7579465508460999,0.4626904129981994,0.4474819600582123,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.6359440684318542,0.2679806053638458,1.2542483806610107,284.9024658203125,284.95001220703125,300.3500061035156,291.78253173828125,297.9668884277344,297.2612609863281,285.9032287597656,1.0,0.8190426230430603,0.3075295388698578,0.3075295388698578,1.0,1.0,-4.057745933532715,0.926343023777008,3.131402969360352,0.0137724401429295,0.8585196137428284,0.8585196137428284,0.0,390.3462219238281,396.0,58961.0546875,0.0,6525.51123046875,1.0,280.0579528808594,283.98388671875,294.80712890625,298.6102905273437,293.1499938964844,293.1499938964844,280.3500061035156,38632.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697075486183168,1.0,0.0,0.0,3.588331460952759,3.588355302810669,8.591686082581873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.03515625,0.0,1485.0028076171875,1895.4371337890625,0.0,4038.63232421875,0.8935711979866028,1.0,0.0,3.0,1.0,0.0
18115200,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.759591281414032,0.4655954539775848,0.4277577102184295,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8797206282615662,0.7359486222267151,0.7035139799118042,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8941199779510498,0.7741633057594299,0.54486483335495,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.7579465508460999,0.4626904129981994,0.4474819600582123,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.6359440684318542,0.2679806053638458,1.2542483806610107,284.9024658203125,284.95001220703125,300.3500061035156,291.78253173828125,297.9668884277344,297.2612609863281,285.9032287597656,1.0,0.8190426230430603,0.3075295388698578,0.3075295388698578,1.0,1.0,-4.057745933532715,0.926343023777008,3.131402969360352,0.0137724401429295,0.8585196137428284,0.8585196137428284,0.0,390.3462219238281,396.0,58961.0546875,0.0,6525.51123046875,1.0,280.0579528808594,283.98388671875,294.80712890625,298.6102905273437,293.1499938964844,293.1499938964844,280.3500061035156,38632.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697075486183168,1.0,0.0,0.0,3.588331460952759,3.588355302810669,8.591686082581873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.03515625,0.0,1485.0028076171875,1895.4371337890625,0.0,4038.63232421875,0.8935711979866028,1.0,0.0,3.0,1.0,0.0
18115260,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.7580599188804626,0.4650254547595978,0.4270875155925751,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8778067231178284,0.7347853779792786,0.7022314071655273,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8945677280426025,0.7791873812675476,0.5481671094894409,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.7568138241767883,0.4628050923347473,0.4474855363368988,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.6350516080856323,0.2680595219135284,1.2544186115264893,284.9998779296875,284.95001220703125,300.3318786621094,291.7681579589844,297.96612548828125,297.2666320800781,285.999267578125,1.0,0.8204259276390076,0.3072195947170257,0.3072195947170257,1.0,1.0,-4.059568405151367,0.9257412552833556,3.133827447891236,0.0126188993453979,0.9443316459655762,0.9443316459655762,0.0,393.0386352539063,399.0,58140.78515625,0.0,6550.6240234375,1.0,280.34185791015625,284.1092529296875,294.74542236328125,298.429443359375,293.1499938964844,293.1499938964844,280.04998779296875,33677.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961600661277771,1.0,0.0,0.0,3.689377546310425,3.689401626586914,9.082376664082404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1328125,0.0,1559.8587646484375,1895.4371337890625,0.0,3966.841552734375,0.912605047225952,1.0,0.0,3.0,1.0,0.0
18115320,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.7580599188804626,0.4650254547595978,0.4270875155925751,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8778067231178284,0.7347853779792786,0.7022314071655273,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.8945677280426025,0.7791873812675476,0.5481671094894409,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.7568138241767883,0.4628050923347473,0.4474855363368988,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.6350516080856323,0.2680595219135284,1.2544186115264893,284.9998779296875,284.95001220703125,300.3318786621094,291.7681579589844,297.96612548828125,297.2666320800781,285.999267578125,1.0,0.8204259276390076,0.3072195947170257,0.3072195947170257,1.0,1.0,-4.059568405151367,0.9257412552833556,3.133827447891236,0.0126188993453979,0.9443316459655762,0.9443316459655762,0.0,393.0386352539063,399.0,58140.78515625,0.0,6550.6240234375,1.0,280.34185791015625,284.1092529296875,294.74542236328125,298.429443359375,293.1499938964844,293.1499938964844,280.04998779296875,33677.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961600661277771,1.0,0.0,0.0,3.689377546310425,3.689401626586914,9.082376664082404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1328125,0.0,1559.8587646484375,1895.4371337890625,0.0,3966.841552734375,0.912605047225952,1.0,0.0,3.0,1.0,0.0
18115380,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.7559872269630432,0.4633804559707641,0.4260102808475494,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.8753490447998047,0.7324946522712708,0.7005398273468018,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.8943589925765991,0.7828130722045898,0.5510148406028748,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.7552513480186462,0.4622035026550293,0.4472681283950805,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.6338509321212769,0.2677253782749176,1.254230499267578,284.9028015136719,284.95001220703125,300.3141174316406,291.75408935546875,297.95703125,297.26123046875,285.9035339355469,1.0,0.8217629194259644,0.3069096207618713,0.3069096207618713,1.0,1.0,-4.059186935424805,0.9245310425758362,3.1346559524536133,0.0116248996928334,0.8571670055389404,0.8571670055389404,0.0,396.39251708984375,402.0,58874.28515625,0.0,6572.55810546875,1.0,280.0580139160156,283.98602294921875,294.77862548828125,298.57586669921875,293.1499938964844,293.1499938964844,280.3500061035156,38633.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702154397964478,1.0,0.0,0.0,3.5811915397644043,3.5812153816223145,8.557529440622602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.95947265625,0.0,1477.2841796875,1895.4371337890625,0.0,4043.1064453125,0.8919886350631714,1.0,0.0,3.0,1.0,0.0
18115440,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.7559872269630432,0.4633804559707641,0.4260102808475494,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.8753490447998047,0.7324946522712708,0.7005398273468018,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.8943589925765991,0.7828130722045898,0.5510148406028748,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.7552513480186462,0.4622035026550293,0.4472681283950805,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.6338509321212769,0.2677253782749176,1.254230499267578,284.9028015136719,284.95001220703125,300.3141174316406,291.75408935546875,297.95703125,297.26123046875,285.9035339355469,1.0,0.8217629194259644,0.3069096207618713,0.3069096207618713,1.0,1.0,-4.059186935424805,0.9245310425758362,3.1346559524536133,0.0116248996928334,0.8571670055389404,0.8571670055389404,0.0,396.39251708984375,402.0,58874.28515625,0.0,6572.55810546875,1.0,280.0580139160156,283.98602294921875,294.77862548828125,298.57586669921875,293.1499938964844,293.1499938964844,280.3500061035156,38633.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702154397964478,1.0,0.0,0.0,3.5811915397644043,3.5812153816223145,8.557529440622602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.95947265625,0.0,1477.2841796875,1895.4371337890625,0.0,4043.1064453125,0.8919886350631714,1.0,0.0,3.0,1.0,0.0
18115500,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.7550117373466492,0.4630181491374969,0.4254888296127319,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.8741676807403564,0.7317907810211182,0.6996658444404602,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.8943173885345459,0.785190761089325,0.5524551272392273,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.7544965744018555,0.4621717631816864,0.4471187889575958,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.6332514882087708,0.2677033245563507,1.2538986206054688,285.0069274902344,284.95001220703125,300.3053894042969,291.7471618652344,297.9559020996094,297.26287841796875,286.0076904296875,1.0,0.8223665952682495,0.3067546486854553,0.3067546486854553,1.0,1.0,-4.058653354644775,0.923837661743164,3.134815692901612,0.0109503408893942,0.9291940331459044,0.9291940331459044,0.0,397.9473876953125,402.0,57952.6015625,0.0,6581.490234375,1.0,280.30010986328125,284.11553955078125,294.717529296875,298.35760498046875,293.1499938964844,293.1499938964844,280.3500061035156,34368.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643574357032776,1.0,0.0,0.0,3.624005079269409,3.62402868270874,8.763365144659474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.0693359375,0.0,1492.3172607421875,1895.4371337890625,0.0,3991.332275390625,0.8997600078582764,1.0,0.0,3.0,1.0,0.0
18115560,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.7544643878936768,0.4627839624881744,0.4253148436546325,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.8734269142150879,0.731256365776062,0.6991866827011108,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.8947322964668274,0.7876846194267273,0.5542126297950745,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.754111111164093,0.4622731208801269,0.4472302794456482,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.6329610347747803,0.2677932679653168,1.254355788230896,284.9993896484375,284.95001220703125,300.2967224121094,291.74029541015625,297.9559020996094,297.265869140625,285.9985046386719,1.0,0.8231122493743896,0.3066034913063049,0.3066034913063049,1.0,1.0,-4.060664653778076,0.9238502383232116,3.1368141174316406,0.0104644866660237,0.9423043727874756,0.9423043727874756,0.0,399.1136779785156,405.0,58056.0546875,0.0,6596.6826171875,1.0,280.3429260253906,284.11041259765625,294.7164306640625,298.3949279785156,293.1499938964844,293.1499938964844,280.04998779296875,33608.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620273113250732,1.0,0.0,0.0,3.6843533515930176,3.684377431869507,9.057656598088216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.4833984375,0.0,1553.661376953125,1895.4371337890625,0.0,3970.636962890625,0.9111759662628174,1.0,0.0,3.0,1.0,0.0
18115620,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.7524378895759583,0.4611256122589111,0.4242290258407593,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.8710005283355713,0.7289092540740967,0.6974433064460754,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.8944884538650513,0.7911946177482605,0.5569728016853333,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.7525707483291626,0.4616324007511139,0.446978211402893,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.6317836046218872,0.2674492001533508,1.2541347742080688,284.9031066894531,284.95001220703125,300.2796325683594,291.7267761230469,297.9466857910156,297.2600402832031,285.9038391113281,1.0,0.8244132399559021,0.3063011467456817,0.3063011467456817,1.0,1.0,-4.060023307800293,0.922596275806427,3.1374270915985107,0.0094831716269254,0.8556873202323914,0.8556873202323914,0.0,402.4658508300781,408.0,58780.1015625,0.0,6617.689453125,1.0,280.0580749511719,283.9882507324219,294.75115966796875,298.5421447753906,293.1499938964844,293.1499938964844,280.3500061035156,38638.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706581234931946,1.0,0.0,0.0,3.573524236679077,3.573548078536988,8.520925689481373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.533203125,0.0,1469.0657958984375,1895.4371337890625,0.0,4047.003173828125,0.8902997374534607,1.0,0.0,3.0,1.0,0.0
18115680,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.7524378895759583,0.4611256122589111,0.4242290258407593,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.8710005283355713,0.7289092540740967,0.6974433064460754,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.8944884538650513,0.7911946177482605,0.5569728016853333,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.7525707483291626,0.4616324007511139,0.446978211402893,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.6317836046218872,0.2674492001533508,1.2541347742080688,284.9031066894531,284.95001220703125,300.2796325683594,291.7267761230469,297.9466857910156,297.2600402832031,285.9038391113281,1.0,0.8244132399559021,0.3063011467456817,0.3063011467456817,1.0,1.0,-4.060023307800293,0.922596275806427,3.1374270915985107,0.0094831716269254,0.8556873202323914,0.8556873202323914,0.0,402.4658508300781,408.0,58780.1015625,0.0,6617.689453125,1.0,280.0580749511719,283.9882507324219,294.75115966796875,298.5421447753906,293.1499938964844,293.1499938964844,280.3500061035156,38638.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706581234931946,1.0,0.0,0.0,3.573524236679077,3.573548078536988,8.520925689481373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.533203125,0.0,1469.0657958984375,1895.4371337890625,0.0,4047.003173828125,0.8902997374534607,1.0,0.0,3.0,1.0,0.0
18115740,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.750961422920227,0.4605172574520111,0.4235316812992096,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8691162467002869,0.7276252508163452,0.6960550546646118,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8948643207550049,0.7960314750671387,0.5601462125778198,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.7514567375183105,0.4616707861423492,0.4469152390956878,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.6309179067611694,0.2675088047981262,1.254234790802002,284.99908447265625,284.95001220703125,300.26287841796875,291.7134704589844,297.9457397460937,297.26470947265625,285.9984741210937,1.0,0.8257343769073486,0.3059987723827362,0.3059987723827362,1.0,1.0,-4.061366558074951,0.9218924045562744,3.1394739151000977,0.008331025019288,0.9403657913208008,0.9403657913208008,0.0,405.1677856445313,410.0,57966.44140625,0.0,6641.22607421875,1.0,280.3417663574219,284.1121520996094,294.6904296875,298.3626403808594,293.1499938964844,293.1499938964844,280.04998779296875,33670.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624884724617004,1.0,0.0,0.0,3.6753761768341056,3.6754000186920166,9.013571116156528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.7578125,0.0,1544.037353515625,1895.4371337890625,0.0,3974.7373046875,0.9094513058662416,1.0,0.0,3.0,1.0,0.0
18115800,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.750961422920227,0.4605172574520111,0.4235316812992096,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8691162467002869,0.7276252508163452,0.6960550546646118,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8948643207550049,0.7960314750671387,0.5601462125778198,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.7514567375183105,0.4616707861423492,0.4469152390956878,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.6309179067611694,0.2675088047981262,1.254234790802002,284.99908447265625,284.95001220703125,300.26287841796875,291.7134704589844,297.9457397460937,297.26470947265625,285.9984741210937,1.0,0.8257343769073486,0.3059987723827362,0.3059987723827362,1.0,1.0,-4.061366558074951,0.9218924045562744,3.1394739151000977,0.008331025019288,0.9403657913208008,0.9403657913208008,0.0,405.1677856445313,410.0,57966.44140625,0.0,6641.22607421875,1.0,280.3417663574219,284.1121520996094,294.6904296875,298.3626403808594,293.1499938964844,293.1499938964844,280.04998779296875,33670.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624884724617004,1.0,0.0,0.0,3.6753761768341056,3.6754000186920166,9.013571116156528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.7578125,0.0,1544.037353515625,1895.4371337890625,0.0,3974.7373046875,0.9094513058662416,1.0,0.0,3.0,1.0,0.0
18115860,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.7491673827171326,0.4588594138622284,0.4224160015583038,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.8669601678848267,0.7252487540245056,0.694251298904419,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8948663473129272,0.7995102405548096,0.5628612637519836,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.7501299381256104,0.4610054194927215,0.4466128945350647,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.6299092173576355,0.2671594023704529,1.253876566886902,284.9032287597656,284.95001220703125,300.246337890625,291.70037841796875,297.93670654296875,297.2590026855469,285.9039611816406,1.0,0.826751708984375,0.305695503950119,0.305695503950119,1.0,1.0,-4.060336589813232,0.92052960395813,3.1398072242736816,0.0073267426341772,0.8540250658988953,0.8540250658988953,0.0,408.0080871582031,410.0,58682.50390625,0.0,6657.29931640625,1.0,280.0580749511719,283.9903869628906,294.72467041015625,298.50927734375,293.1499938964844,293.1499938964844,280.3500061035156,38649.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971054196357727,1.0,0.0,0.0,3.565589666366577,3.565613269805908,8.483127658109879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.78271484375,0.0,1460.638427734375,1895.4371337890625,0.0,4050.48876953125,0.8885378837585449,1.0,0.0,3.0,1.0,0.0
18115920,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.7491673827171326,0.4588594138622284,0.4224160015583038,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.8669601678848267,0.7252487540245056,0.694251298904419,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8948663473129272,0.7995102405548096,0.5628612637519836,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.7501299381256104,0.4610054194927215,0.4466128945350647,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.6299092173576355,0.2671594023704529,1.253876566886902,284.9032287597656,284.95001220703125,300.246337890625,291.70037841796875,297.93670654296875,297.2590026855469,285.9039611816406,1.0,0.826751708984375,0.305695503950119,0.305695503950119,1.0,1.0,-4.060336589813232,0.92052960395813,3.1398072242736816,0.0073267426341772,0.8540250658988953,0.8540250658988953,0.0,408.0080871582031,410.0,58682.50390625,0.0,6657.29931640625,1.0,280.0580749511719,283.9903869628906,294.72467041015625,298.50927734375,293.1499938964844,293.1499938964844,280.3500061035156,38649.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971054196357727,1.0,0.0,0.0,3.565589666366577,3.565613269805908,8.483127658109879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.78271484375,0.0,1460.638427734375,1895.4371337890625,0.0,4050.48876953125,0.8885378837585449,1.0,0.0,3.0,1.0,0.0
18115980,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7483847141265869,0.4582516252994537,0.4216540157794952,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.8659170866012573,0.7239357233047485,0.6927680373191833,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.8961083889007568,0.8043278455734253,0.5659691691398621,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7496957182884216,0.4610236883163452,0.4464615881443023,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.6295837163925171,0.2672200798988342,1.253646731376648,284.9984436035156,284.95001220703125,300.23004150390625,291.6874694824219,297.9359741210937,297.2637939453125,285.9978332519531,1.0,0.8271811604499817,0.3053922057151794,0.3053922057151794,1.0,1.0,-4.060905933380127,0.9196109175682068,3.1412951946258545,0.00614361371845,0.938035488128662,0.938035488128662,0.0,408.9127502441406,410.0,57866.44921875,0.0,6665.6259765625,1.0,280.3417053222656,284.11358642578125,294.6642150878906,298.3299255371094,293.1499938964844,293.1499938964844,280.04998779296875,33675.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628407955169678,1.0,0.0,0.0,3.66757082939148,3.6675944328308105,8.975327432381164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.482421875,0.0,1535.328369140625,1895.4371337890625,0.0,3977.8681640625,0.9076988101005554,1.0,0.0,3.0,1.0,0.0
18116040,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7483847141265869,0.4582516252994537,0.4216540157794952,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.8659170866012573,0.7239357233047485,0.6927680373191833,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.8961083889007568,0.8043278455734253,0.5659691691398621,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7496957182884216,0.4610236883163452,0.4464615881443023,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.6295837163925171,0.2672200798988342,1.253646731376648,284.9984436035156,284.95001220703125,300.23004150390625,291.6874694824219,297.9359741210937,297.2637939453125,285.9978332519531,1.0,0.8271811604499817,0.3053922057151794,0.3053922057151794,1.0,1.0,-4.060905933380127,0.9196109175682068,3.1412951946258545,0.00614361371845,0.938035488128662,0.938035488128662,0.0,408.9127502441406,410.0,57866.44921875,0.0,6665.6259765625,1.0,280.3417053222656,284.11358642578125,294.6642150878906,298.3299255371094,293.1499938964844,293.1499938964844,280.04998779296875,33675.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628407955169678,1.0,0.0,0.0,3.66757082939148,3.6675944328308105,8.975327432381164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.482421875,0.0,1535.328369140625,1895.4371337890625,0.0,3977.8681640625,0.9076988101005554,1.0,0.0,3.0,1.0,0.0
18116100,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.7480522990226746,0.4574925899505615,0.421253353357315,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.8654844164848328,0.722827672958374,0.6920363306999207,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.8967891335487366,0.8061143159866333,0.5674728751182556,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.7495623230934143,0.4607549607753753,0.4464112222194671,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.6295109391212463,0.2671076953411102,1.2537387609481812,284.8846435546875,284.95001220703125,300.22198486328125,291.6810913085937,297.9320983886719,297.2616882324219,285.8837890625,1.0,0.8273463249206543,0.3052405714988708,0.3052405714988708,1.0,1.0,-4.0614118576049805,0.9192065596580504,3.1422054767608643,0.0057178162969648,0.8586658835411072,0.8586658835411072,0.0,409.2132263183594,410.0,58811.29296875,0.0,6669.49755859375,1.0,280.0977783203125,283.9739990234375,294.7133483886719,298.5376892089844,293.1499938964844,293.1499938964844,280.04998779296875,37763.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690293073654176,1.0,0.0,0.0,3.6312813758850098,3.631305694580078,8.798590442893328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.861328125,0.0,1525.5667724609375,1895.4371337890625,0.0,4032.653076171875,0.9003836512565613,1.0,0.0,3.0,1.0,0.0
18116160,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.7473368644714355,0.4566149115562439,0.4204883873462677,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.864662230014801,0.7215515971183777,0.6908839344978333,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.8970455527305603,0.8077855706214905,0.5686209201812744,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.7490994930267334,0.4603524506092071,0.4460797309875488,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.6291603446006775,0.2668857872486114,1.2529960870742798,284.9036560058594,284.95001220703125,300.2139587402344,291.6747436523437,297.92724609375,297.25830078125,285.90478515625,1.0,0.8273143768310547,0.3051037490367889,0.3051037490367889,1.0,1.0,-4.059195518493652,0.9181124567985536,3.141083002090454,0.0051572998054325,0.8523415923118591,0.8523415923118591,0.0,409.8152160644531,410.0,58555.54296875,0.0,6665.82470703125,1.0,280.0573425292969,283.9934997558594,294.6995544433594,298.476318359375,293.1499938964844,293.1499938964844,280.3500061035156,38805.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713954329490662,1.0,0.0,0.0,3.5539193153381348,3.553942918777466,8.427687703260744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.28857421875,0.0,1449.3182373046875,1895.4371337890625,0.0,4053.48974609375,0.886197566986084,1.0,0.0,3.0,1.0,0.0
18116220,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.746906578540802,0.4560223519802093,0.4197010993957519,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8640407919883728,0.7202267050743103,0.6893484592437744,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8987236618995667,0.8125921487808228,0.5716865658760071,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.7490088939666748,0.4603648781776428,0.4458833634853363,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.6291203498840332,0.2669645249843597,1.252664566040039,284.9978942871094,284.95001220703125,300.19805908203125,291.6621398925781,297.9268493652344,297.2633056640625,285.997314453125,1.0,0.8273526430130005,0.3048300743103027,0.3048300743103027,1.0,1.0,-4.05944299697876,0.917211890220642,3.1422312259674072,0.0040562557987868,0.9355409145355223,0.9355409145355223,0.0,409.7810668945313,410.0,57755.9453125,0.0,6666.4931640625,1.0,280.3415832519531,284.11529541015625,294.6386413574219,298.2970275878906,293.1499938964844,293.1499938964844,280.04998779296875,33675.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630929231643676,1.0,0.0,0.0,3.6587531566619873,3.6587767601013184,8.932221362556447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.0224609375,0.0,1525.495849609375,1895.4371337890625,0.0,3980.10791015625,0.9057236313819884,1.0,0.0,3.0,1.0,0.0
18116280,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.746906578540802,0.4560223519802093,0.4197010993957519,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8640407919883728,0.7202267050743103,0.6893484592437744,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8987236618995667,0.8125921487808228,0.5716865658760071,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.7490088939666748,0.4603648781776428,0.4458833634853363,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.6291203498840332,0.2669645249843597,1.252664566040039,284.9978942871094,284.95001220703125,300.19805908203125,291.6621398925781,297.9268493652344,297.2633056640625,285.997314453125,1.0,0.8273526430130005,0.3048300743103027,0.3048300743103027,1.0,1.0,-4.05944299697876,0.917211890220642,3.1422312259674072,0.0040562557987868,0.9355409145355223,0.9355409145355223,0.0,409.7810668945313,410.0,57755.9453125,0.0,6666.4931640625,1.0,280.3415832519531,284.11529541015625,294.6386413574219,298.2970275878906,293.1499938964844,293.1499938964844,280.04998779296875,33675.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630929231643676,1.0,0.0,0.0,3.6587531566619873,3.6587767601013184,8.932221362556447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.0224609375,0.0,1525.495849609375,1895.4371337890625,0.0,3980.10791015625,0.9057236313819884,1.0,0.0,3.0,1.0,0.0
18116340,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.7460280656814575,0.4544061124324798,0.4185273051261902,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.8629826307296753,0.7178400158882141,0.6874328255653381,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8998531103134155,0.8160275220870972,0.5743021965026855,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.7485713958740234,0.4596887230873108,0.445473313331604,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.6288358569145203,0.2666471004486084,1.2519927024841309,284.90386962890625,284.95001220703125,300.1822814941406,291.6496276855469,297.9183654785156,297.25799560546875,285.9045715332031,1.0,0.827292799949646,0.3045564293861389,0.3045564293861389,1.0,1.0,-4.057581424713135,0.9157293438911438,3.1418519020080566,0.0031181294471025,0.8503341674804688,0.8503341674804688,0.0,410.2409362792969,410.0,58448.57421875,0.0,6663.083984375,1.0,280.0581970214844,283.99566650390625,294.67352294921875,298.4429626464844,293.1499938964844,293.1499938964844,280.3500061035156,38672.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971581220626831,1.0,0.0,0.0,3.5467734336853027,3.546797037124634,8.39383062611887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.8203125,0.0,1440.761962890625,1895.4371337890625,0.0,4055.123046875,0.8843899965286255,1.0,0.0,3.0,1.0,0.0
18116400,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.7460280656814575,0.4544061124324798,0.4185273051261902,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.8629826307296753,0.7178400158882141,0.6874328255653381,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8998531103134155,0.8160275220870972,0.5743021965026855,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.7485713958740234,0.4596887230873108,0.445473313331604,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.6288358569145203,0.2666471004486084,1.2519927024841309,284.90386962890625,284.95001220703125,300.1822814941406,291.6496276855469,297.9183654785156,297.25799560546875,285.9045715332031,1.0,0.827292799949646,0.3045564293861389,0.3045564293861389,1.0,1.0,-4.057581424713135,0.9157293438911438,3.1418519020080566,0.0031181294471025,0.8503341674804688,0.8503341674804688,0.0,410.2409362792969,410.0,58448.57421875,0.0,6663.083984375,1.0,280.0581970214844,283.99566650390625,294.67352294921875,298.4429626464844,293.1499938964844,293.1499938964844,280.3500061035156,38672.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971581220626831,1.0,0.0,0.0,3.5467734336853027,3.546797037124634,8.39383062611887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.8203125,0.0,1440.761962890625,1895.4371337890625,0.0,4055.123046875,0.8843899965286255,1.0,0.0,3.0,1.0,0.0
18116460,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.7456920146942139,0.4538202285766601,0.4177492558956146,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.8624649047851562,0.71650230884552,0.6858883500099182,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.9016293287277222,0.8208110928535461,0.5773543119430542,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.7485645413398743,0.4596904814243316,0.445265531539917,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.6288756728172302,0.2667387425899505,1.2516981363296509,284.9976806640625,284.95001220703125,300.1666259765625,291.63720703125,297.9181823730469,297.2630615234375,285.9970703125,1.0,0.8272420167922974,0.3043191730976105,0.3043191730976105,1.0,1.0,-4.0578436851501465,0.9149580597877502,3.14288592338562,0.002152785891667,0.9332218170166016,0.9332218170166016,0.0,409.9804382324219,410.0,57645.171875,0.0,6662.23291015625,1.0,280.341552734375,284.1173095703125,294.6136169433594,298.26470947265625,293.1499938964844,293.1499938964844,280.04998779296875,33665.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632968306541444,1.0,0.0,0.0,3.649790525436402,3.649813890457153,8.888513889360183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9228515625,0.0,1515.4678955078125,1895.4371337890625,0.0,3981.919189453125,0.9036975502967834,1.0,0.0,3.0,1.0,0.0
18116520,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.7456920146942139,0.4538202285766601,0.4177492558956146,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.8624649047851562,0.71650230884552,0.6858883500099182,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.9016293287277222,0.8208110928535461,0.5773543119430542,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.7485645413398743,0.4596904814243316,0.445265531539917,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.6288756728172302,0.2667387425899505,1.2516981363296509,284.9976806640625,284.95001220703125,300.1666259765625,291.63720703125,297.9181823730469,297.2630615234375,285.9970703125,1.0,0.8272420167922974,0.3043191730976105,0.3043191730976105,1.0,1.0,-4.0578436851501465,0.9149580597877502,3.14288592338562,0.002152785891667,0.9332218170166016,0.9332218170166016,0.0,409.9804382324219,410.0,57645.171875,0.0,6662.23291015625,1.0,280.341552734375,284.1173095703125,294.6136169433594,298.26470947265625,293.1499938964844,293.1499938964844,280.04998779296875,33665.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632968306541444,1.0,0.0,0.0,3.649790525436402,3.649813890457153,8.888513889360183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9228515625,0.0,1515.4678955078125,1895.4371337890625,0.0,3981.919189453125,0.9036975502967834,1.0,0.0,3.0,1.0,0.0
