time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116580,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.7448574900627136,0.4522161185741424,0.4165801405906677,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8614516258239746,0.7141108512878418,0.6839607357978821,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.9027870297431946,0.8242118954658508,0.5799433588981628,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.7481603622436523,0.4590041041374206,0.4448407292366028,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.6286292672157288,0.2664322555065155,1.251054763793945,284.90435791015625,284.95001220703125,300.1510314941406,291.6248779296875,297.9098815917969,297.2577514648437,285.9050598144531,1.0,0.8271381855010986,0.304081916809082,0.304081916809082,1.0,1.0,-4.055957794189453,0.9135990142822266,3.1423587799072266,0.0013492107391357,0.8486519455909729,0.8486519455909729,0.0,410.3365173339844,410.0,58333.26171875,0.0,6658.01953125,1.0,280.05828857421875,283.9984741210937,294.6488037109375,298.4107360839844,293.1499938964844,293.1499938964844,280.3500061035156,38668.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717940092086792,1.0,0.0,0.0,3.5373764038085938,3.5373997688293457,8.34941090488428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.2470703125,0.0,1430.7894287109375,1895.4371337890625,0.0,4056.99365234375,0.8823060989379883,1.0,0.0,3.0,1.0,0.0
18116640,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.7448574900627136,0.4522161185741424,0.4165801405906677,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8614516258239746,0.7141108512878418,0.6839607357978821,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.9027870297431946,0.8242118954658508,0.5799433588981628,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.7481603622436523,0.4590041041374206,0.4448407292366028,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.6286292672157288,0.2664322555065155,1.251054763793945,284.90435791015625,284.95001220703125,300.1510314941406,291.6248779296875,297.9098815917969,297.2577514648437,285.9050598144531,1.0,0.8271381855010986,0.304081916809082,0.304081916809082,1.0,1.0,-4.055957794189453,0.9135990142822266,3.1423587799072266,0.0013492107391357,0.8486519455909729,0.8486519455909729,0.0,410.3365173339844,410.0,58333.26171875,0.0,6658.01953125,1.0,280.05828857421875,283.9984741210937,294.6488037109375,298.4107360839844,293.1499938964844,293.1499938964844,280.3500061035156,38668.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717940092086792,1.0,0.0,0.0,3.5373764038085938,3.5373997688293457,8.34941090488428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.2470703125,0.0,1430.7894287109375,1895.4371337890625,0.0,4056.99365234375,0.8823060989379883,1.0,0.0,3.0,1.0,0.0
18116700,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.744502067565918,0.4518643915653229,0.4160228967666626,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.8609977960586548,0.7133542895317078,0.6829888224601746,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.903456449508667,0.8265344500541687,0.581291139125824,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.7479899525642395,0.4589335322380066,0.4445999562740326,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.6285122632980347,0.2664269208908081,1.250527262687683,285.00604248046875,284.95001220703125,300.14324951171875,291.61871337890625,297.9093017578125,297.2596740722656,286.00665283203125,1.0,0.827030599117279,0.303963303565979,0.303963303565979,1.0,1.0,-4.054806232452393,0.9128682017326356,3.1419379711151123,0.0007835531141608,0.91920268535614,0.91920268535614,0.0,410.373779296875,410.0,57435.41796875,0.0,6654.2216796875,1.0,280.299072265625,284.1250915527344,294.58837890625,298.19451904296875,293.1499938964844,293.1499938964844,280.3500061035156,34308.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658682346343994,1.0,0.0,0.0,3.582010269165039,3.582033395767212,8.561443110011169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.95751953125,0.0,1446.4117431640625,1895.4371337890625,0.0,4004.72021484375,0.8903436660766602,1.0,0.0,3.0,1.0,0.0
18116760,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.7445318698883057,0.4516307711601257,0.4157972335815429,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8609411716461182,0.7127569317817688,0.682395875453949,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.904575526714325,0.8289644718170166,0.5829655528068542,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.7481566667556763,0.458989143371582,0.444613367319107,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.6286826729774475,0.2665296494960785,1.2507747411727903,284.99713134765625,284.95001220703125,300.135498046875,291.6125793457031,297.90972900390625,297.2628173828125,285.99627685546875,1.0,0.8270636796951294,0.303847461938858,0.303847461938858,1.0,1.0,-4.056147575378418,0.912821352481842,3.1433262825012207,0.0003986806550528,0.9308269619941713,0.9308269619941713,0.0,410.0372619628906,410.0,57538.05859375,0.0,6656.642578125,1.0,280.3425598144531,284.1187744140625,294.5880126953125,298.2322998046875,293.1499938964844,293.1499938964844,280.04998779296875,33586.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634634256362916,1.0,0.0,0.0,3.6429693698883057,3.6429929733276367,8.855321311784792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.5546875,0.0,1507.3370361328125,1895.4371337890625,0.0,3983.398193359375,0.9018476009368896,1.0,0.0,3.0,1.0,0.0
18116820,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.74371737241745,0.4500354528427124,0.4146395325660705,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.8599432110786438,0.7103599905967712,0.680465817451477,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.9057638049125672,0.8323239088058472,0.5855331420898438,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.7477604150772095,0.4582899808883667,0.4441784024238586,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.6284525394439697,0.2662304937839508,1.250166654586792,284.9048156738281,284.95001220703125,300.1199951171875,291.60028076171875,297.9017028808594,297.25750732421875,285.905517578125,1.0,0.8269488215446472,0.3036157488822937,0.3036157488822937,1.0,1.0,-4.054276943206787,0.911486804485321,3.1427903175354004,-0.0003741581749636,0.8470364809036255,0.8470364809036255,0.0,410.3619384765625,410.0,58220.25390625,0.0,6652.2685546875,1.0,280.0583801269531,284.0011901855469,294.624267578125,298.3788757324219,293.1499938964844,293.1499938964844,280.3500061035156,38665.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972014844417572,1.0,0.0,0.0,3.528181314468384,3.528204679489136,8.306060408358462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.92578125,0.0,1421.0941162109375,1895.4371337890625,0.0,4058.934326171875,0.8802682757377625,1.0,0.0,3.0,1.0,0.0
18116880,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.74371737241745,0.4500354528427124,0.4146395325660705,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.8599432110786438,0.7103599905967712,0.680465817451477,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.9057638049125672,0.8323239088058472,0.5855331420898438,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.7477604150772095,0.4582899808883667,0.4441784024238586,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.6284525394439697,0.2662304937839508,1.250166654586792,284.9048156738281,284.95001220703125,300.1199951171875,291.60028076171875,297.9017028808594,297.25750732421875,285.905517578125,1.0,0.8269488215446472,0.3036157488822937,0.3036157488822937,1.0,1.0,-4.054276943206787,0.911486804485321,3.1427903175354004,-0.0003741581749636,0.8470364809036255,0.8470364809036255,0.0,410.3619384765625,410.0,58220.25390625,0.0,6652.2685546875,1.0,280.0583801269531,284.0011901855469,294.624267578125,298.3788757324219,293.1499938964844,293.1499938964844,280.3500061035156,38665.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972014844417572,1.0,0.0,0.0,3.528181314468384,3.528204679489136,8.306060408358462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.92578125,0.0,1421.0941162109375,1895.4371337890625,0.0,4058.934326171875,0.8802682757377625,1.0,0.0,3.0,1.0,0.0
18116940,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.7434031963348389,0.4494490623474121,0.413865327835083,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971008300781,0.859438955783844,0.7089908719062805,0.6788971424102783,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.907603085041046,0.8370391130447388,0.5885370969772339,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.7477585673332214,0.4582580327987671,0.4439411759376526,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.6285179257392883,0.2663331031799316,1.2499247789382937,284.99713134765625,284.95001220703125,300.1044616699219,291.5879821777344,297.9021911621094,297.26251220703125,285.9965515136719,1.0,0.826869010925293,0.3033840358257293,0.3033840358257293,1.0,1.0,-4.054485321044922,0.9107244610786438,3.143760681152344,-0.0013017894234508,0.9289616346359252,0.9289616346359252,0.0,410.0458679199219,410.0,57435.92578125,0.0,6650.83935546875,1.0,280.3414001464844,284.1210021972656,294.564453125,298.2018127441406,293.1499938964844,293.1499938964844,280.04998779296875,33639.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637503623962402,1.0,0.0,0.0,3.6328322887420654,3.632855892181397,8.80610798503767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.2392578125,0.0,1496.574951171875,1895.4371337890625,0.0,3985.945556640625,0.8998708128929138,1.0,0.0,3.0,1.0,0.0
18117000,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.7434031963348389,0.4494490623474121,0.413865327835083,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971008300781,0.859438955783844,0.7089908719062805,0.6788971424102783,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.907603085041046,0.8370391130447388,0.5885370969772339,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.7477585673332214,0.4582580327987671,0.4439411759376526,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.6285179257392883,0.2663331031799316,1.2499247789382937,284.99713134765625,284.95001220703125,300.1044616699219,291.5879821777344,297.9021911621094,297.26251220703125,285.9965515136719,1.0,0.826869010925293,0.3033840358257293,0.3033840358257293,1.0,1.0,-4.054485321044922,0.9107244610786438,3.143760681152344,-0.0013017894234508,0.9289616346359252,0.9289616346359252,0.0,410.0458679199219,410.0,57435.92578125,0.0,6650.83935546875,1.0,280.3414001464844,284.1210021972656,294.564453125,298.2018127441406,293.1499938964844,293.1499938964844,280.04998779296875,33639.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637503623962402,1.0,0.0,0.0,3.6328322887420654,3.632855892181397,8.80610798503767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.2392578125,0.0,1496.574951171875,1895.4371337890625,0.0,3985.945556640625,0.8998708128929138,1.0,0.0,3.0,1.0,0.0
18117060,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.7425832748413086,0.4478601813316345,0.4127034544944763,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.8584301471710205,0.7065873146057129,0.676949679851532,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.908790111541748,0.8403531312942505,0.5910653471946716,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.7473481297492981,0.4575444459915161,0.4434861838817596,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.6282855272293091,0.2660382688045501,1.2493218183517456,284.9052124023437,284.95001220703125,300.0888977050781,291.5756530761719,297.8944091796875,297.2571716308594,285.9058837890625,1.0,0.8267459273338318,0.3031494319438934,0.3031494319438934,1.0,1.0,-4.052523136138916,0.909355878829956,3.143167018890381,-0.002085959771648,0.8455435037612915,0.8455435037612915,0.0,410.3753967285156,410.0,58115.71484375,0.0,6646.1796875,1.0,280.05841064453125,284.0036315917969,294.59979248046875,298.3475952148437,293.1499938964844,293.1499938964844,280.3500061035156,38656.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722883105278016,1.0,0.0,0.0,3.519752025604248,3.519775390625,8.2664195133475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.35009765625,0.0,1412.196533203125,1895.4371337890625,0.0,4061.33642578125,0.8783976435661316,1.0,0.0,3.0,1.0,0.0
18117120,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.7425832748413086,0.4478601813316345,0.4127034544944763,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.8584301471710205,0.7065873146057129,0.676949679851532,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.908790111541748,0.8403531312942505,0.5910653471946716,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.7473481297492981,0.4575444459915161,0.4434861838817596,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.6282855272293091,0.2660382688045501,1.2493218183517456,284.9052124023437,284.95001220703125,300.0888977050781,291.5756530761719,297.8944091796875,297.2571716308594,285.9058837890625,1.0,0.8267459273338318,0.3031494319438934,0.3031494319438934,1.0,1.0,-4.052523136138916,0.909355878829956,3.143167018890381,-0.002085959771648,0.8455435037612915,0.8455435037612915,0.0,410.3753967285156,410.0,58115.71484375,0.0,6646.1796875,1.0,280.05841064453125,284.0036315917969,294.59979248046875,298.3475952148437,293.1499938964844,293.1499938964844,280.3500061035156,38656.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722883105278016,1.0,0.0,0.0,3.519752025604248,3.519775390625,8.2664195133475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.35009765625,0.0,1412.196533203125,1895.4371337890625,0.0,4061.33642578125,0.8783976435661316,1.0,0.0,3.0,1.0,0.0
18117180,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7422688007354736,0.4472711980342865,0.4119299352169037,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.8579212427139282,0.7052060961723328,0.6753721237182617,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.910651683807373,0.8450266122817993,0.5940409898757935,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7473393082618713,0.4574982821941376,0.4432364702224731,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.6283535361289978,0.2661435604095459,1.2490969896316528,284.9967956542969,284.95001220703125,300.0732727050781,291.5632629394531,297.89483642578125,297.2621154785156,285.9961853027344,1.0,0.8266608119010925,0.3029148280620575,0.3029148280620575,1.0,1.0,-4.052692890167236,0.9085729718208312,3.14411997795105,-0.0030189349781721,0.9269144535064696,0.9269144535064696,0.0,410.0578308105469,410.0,57336.640625,0.0,6644.60595703125,1.0,280.3413391113281,284.1226501464844,294.539794921875,298.1706848144531,293.1499938964844,293.1499938964844,280.04998779296875,33632.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640341997146606,1.0,0.0,0.0,3.62490177154541,3.624925136566162,8.767702297518554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.5380859375,0.0,1487.833740234375,1895.4371337890625,0.0,3988.464599609375,0.8980844616889954,1.0,0.0,3.0,1.0,0.0
18117240,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7422688007354736,0.4472711980342865,0.4119299352169037,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.8579212427139282,0.7052060961723328,0.6753721237182617,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.910651683807373,0.8450266122817993,0.5940409898757935,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7473393082618713,0.4574982821941376,0.4432364702224731,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.6283535361289978,0.2661435604095459,1.2490969896316528,284.9967956542969,284.95001220703125,300.0732727050781,291.5632629394531,297.89483642578125,297.2621154785156,285.9961853027344,1.0,0.8266608119010925,0.3029148280620575,0.3029148280620575,1.0,1.0,-4.052692890167236,0.9085729718208312,3.14411997795105,-0.0030189349781721,0.9269144535064696,0.9269144535064696,0.0,410.0578308105469,410.0,57336.640625,0.0,6644.60595703125,1.0,280.3413391113281,284.1226501464844,294.539794921875,298.1706848144531,293.1499938964844,293.1499938964844,280.04998779296875,33632.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640341997146606,1.0,0.0,0.0,3.62490177154541,3.624925136566162,8.767702297518554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.5380859375,0.0,1487.833740234375,1895.4371337890625,0.0,3988.464599609375,0.8980844616889954,1.0,0.0,3.0,1.0,0.0
18117300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.7420629858970642,0.4465328156948089,0.4115253984928131,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.8576259613037109,0.7040795683860779,0.6745969653129578,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.9115002751350404,0.8467081189155579,0.595470130443573,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.7473111748695374,0.4571995139122009,0.44314044713974,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.6283905506134033,0.2660507261753082,1.2492094039916992,284.88543701171875,284.95001220703125,300.0654296875,291.5570678710937,297.89129638671875,297.2599792480469,285.8848571777344,1.0,0.8266716599464417,0.3027975261211395,0.3027975261211395,1.0,1.0,-4.053021430969238,0.9082422852516174,3.1447792053222656,-0.0033191791735589,0.8489805459976196,0.8489805459976196,0.0,410.02288818359375,410.0,58248.34765625,0.0,6645.515625,1.0,280.0987854003906,283.9862060546875,294.58935546875,298.37725830078125,293.1499938964844,293.1499938964844,280.04998779296875,37877.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702370166778564,1.0,0.0,0.0,3.58566951751709,3.585693120956421,8.578943493375846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.4033203125,0.0,1476.572265625,1895.4371337890625,0.0,4043.2958984375,0.8902592658996582,1.0,0.0,3.0,1.0,0.0
18117360,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.7414587736129761,0.4456878304481506,0.4107771515846252,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8569201231002808,0.7028037309646606,0.6734285354614258,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.9118464589118958,0.8482877016067505,0.5965406894683838,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.7469313144683838,0.4567782580852508,0.4427772760391235,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.6281290650367737,0.2658536434173584,1.2485218048095703,284.9060363769531,284.95001220703125,300.0575561523437,291.5508117675781,297.8869323730469,297.2566833496094,285.90704345703125,1.0,0.826534628868103,0.3026906847953796,0.3026906847953796,1.0,1.0,-4.050740718841553,0.9072420597076416,3.143498420715332,-0.0037603336386382,0.844353199005127,0.844353199005127,0.0,410.3774108886719,410.0,57997.54296875,0.0,6639.91455078125,1.0,280.0577392578125,284.00689697265625,294.57574462890625,298.3162841796875,293.1499938964844,293.1499938964844,280.3500061035156,38790.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726223349571228,1.0,0.0,0.0,3.5086469650268555,3.5086700916290283,8.21433900455304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.1826171875,0.0,1401.5875244140625,1895.4371337890625,0.0,4064.269775390625,0.8761980533599854,1.0,0.0,3.0,1.0,0.0
18117420,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7411348819732666,0.4450956583023071,0.4099968075752258,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.8564001321792603,0.7014150619506836,0.6718403100967407,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.9137052893638612,0.8529132008552551,0.5994760394096375,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7469112873077393,0.4567227065563202,0.4425161778926849,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.628193736076355,0.2659610509872436,1.2483018636703491,284.9963073730469,284.95001220703125,300.04168701171875,291.5382385253906,297.8872375488281,297.26153564453125,285.9957275390625,1.0,0.8264438509941101,0.3024769723415375,0.3024769723415375,1.0,1.0,-4.050832748413086,0.9065126180648804,3.144320249557495,-0.0046211220324039,0.9248133301734924,0.9248133301734924,0.0,410.0682678222656,410.0,57236.78515625,0.0,6638.12451171875,1.0,280.3412475585937,284.1242370605469,294.5148010253906,298.13922119140625,293.1499938964844,293.1499938964844,280.04998779296875,33628.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643384218215942,1.0,0.0,0.0,3.616945266723633,3.6169686317443848,8.729255114303669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.6044921875,0.0,1479.1214599609375,1895.4371337890625,0.0,3991.1630859375,0.8962990045547485,1.0,0.0,3.0,1.0,0.0
18117480,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7411348819732666,0.4450956583023071,0.4099968075752258,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.8564001321792603,0.7014150619506836,0.6718403100967407,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.9137052893638612,0.8529132008552551,0.5994760394096375,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7469112873077393,0.4567227065563202,0.4425161778926849,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.628193736076355,0.2659610509872436,1.2483018636703491,284.9963073730469,284.95001220703125,300.04168701171875,291.5382385253906,297.8872375488281,297.26153564453125,285.9957275390625,1.0,0.8264438509941101,0.3024769723415375,0.3024769723415375,1.0,1.0,-4.050832748413086,0.9065126180648804,3.144320249557495,-0.0046211220324039,0.9248133301734924,0.9248133301734924,0.0,410.0682678222656,410.0,57236.78515625,0.0,6638.12451171875,1.0,280.3412475585937,284.1242370605469,294.5148010253906,298.13922119140625,293.1499938964844,293.1499938964844,280.04998779296875,33628.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643384218215942,1.0,0.0,0.0,3.616945266723633,3.6169686317443848,8.729255114303669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.6044921875,0.0,1479.1214599609375,1895.4371337890625,0.0,3991.1630859375,0.8962990045547485,1.0,0.0,3.0,1.0,0.0
18117540,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7403184175491333,0.4435181617736816,0.4088394045829773,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.8553911447525024,0.6990149617195129,0.669887900352478,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.914877712726593,0.8561176657676697,0.6019287705421448,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7464931607246399,0.4559973776340484,0.442045509815216,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.6279654502868652,0.2656743824481964,1.2477253675460815,284.90582275390625,284.95001220703125,300.0256652832031,291.5255432128906,297.8792419433594,297.2560119628906,285.906494140625,1.0,0.8263104557991028,0.3022632896900177,0.3022632896900177,1.0,1.0,-4.048791885375977,0.9051982164382936,3.1435937881469727,-0.0053282598964869,0.8424199819564819,0.8424199819564819,0.0,410.3943481445313,410.0,57902.10546875,0.0,6633.17041015625,1.0,280.0585632324219,284.00848388671875,294.5497741699219,298.2839050292969,293.1499938964844,293.1499938964844,280.3500061035156,38658.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728928804397584,1.0,0.0,0.0,3.5026614665985107,3.502684593200684,8.186337936422206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.58154296875,0.0,1394.4302978515625,1895.4371337890625,0.0,4066.644287109375,0.8746206164360046,1.0,0.0,3.0,1.0,0.0
18117600,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7403184175491333,0.4435181617736816,0.4088394045829773,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.8553911447525024,0.6990149617195129,0.669887900352478,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.914877712726593,0.8561176657676697,0.6019287705421448,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7464931607246399,0.4559973776340484,0.442045509815216,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.6279654502868652,0.2656743824481964,1.2477253675460815,284.90582275390625,284.95001220703125,300.0256652832031,291.5255432128906,297.8792419433594,297.2560119628906,285.906494140625,1.0,0.8263104557991028,0.3022632896900177,0.3022632896900177,1.0,1.0,-4.048791885375977,0.9051982164382936,3.1435937881469727,-0.0053282598964869,0.8424199819564819,0.8424199819564819,0.0,410.3943481445313,410.0,57902.10546875,0.0,6633.17041015625,1.0,280.0585632324219,284.00848388671875,294.5497741699219,298.2839050292969,293.1499938964844,293.1499938964844,280.3500061035156,38658.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728928804397584,1.0,0.0,0.0,3.5026614665985107,3.502684593200684,8.186337936422206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.58154296875,0.0,1394.4302978515625,1895.4371337890625,0.0,4066.644287109375,0.8746206164360046,1.0,0.0,3.0,1.0,0.0
18117660,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7400009036064148,0.4429226219654083,0.4080657958984375,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.8548762202262878,0.6976199746131897,0.6683041453361511,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.9167417883872986,0.8606865406036377,0.6048336625099182,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.7464757561683655,0.455934464931488,0.4417834281921386,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.6280372738838196,0.2657846510410309,1.2475333213806152,284.9960021972656,284.95001220703125,300.00946044921875,291.5127258300781,297.8793334960937,297.2607421875,285.9953918457031,1.0,0.8262169361114502,0.3020782768726349,0.3020782768726349,1.0,1.0,-4.048893928527832,0.9045698046684264,3.1443240642547607,-0.0060842586681246,0.922681987285614,0.922681987285614,0.0,410.0773315429688,410.0,57132.96875,0.0,6631.35888671875,1.0,280.3412170410156,284.1260070800781,294.4892578125,298.10699462890625,293.1499938964844,293.1499938964844,280.04998779296875,33625.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646424651145936,1.0,0.0,0.0,3.608665227890015,3.608688354492188,8.689333981237723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.302734375,0.0,1470.1029052734375,1895.4371337890625,0.0,3993.859619140625,0.8944348096847534,1.0,0.0,3.0,1.0,0.0
18117720,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7400009036064148,0.4429226219654083,0.4080657958984375,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.8548762202262878,0.6976199746131897,0.6683041453361511,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.9167417883872986,0.8606865406036377,0.6048336625099182,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.7464757561683655,0.455934464931488,0.4417834281921386,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.6280372738838196,0.2657846510410309,1.2475333213806152,284.9960021972656,284.95001220703125,300.00946044921875,291.5127258300781,297.8793334960937,297.2607421875,285.9953918457031,1.0,0.8262169361114502,0.3020782768726349,0.3020782768726349,1.0,1.0,-4.048893928527832,0.9045698046684264,3.1443240642547607,-0.0060842586681246,0.922681987285614,0.922681987285614,0.0,410.0773315429688,410.0,57132.96875,0.0,6631.35888671875,1.0,280.3412170410156,284.1260070800781,294.4892578125,298.10699462890625,293.1499938964844,293.1499938964844,280.04998779296875,33625.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646424651145936,1.0,0.0,0.0,3.608665227890015,3.608688354492188,8.689333981237723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.302734375,0.0,1470.1029052734375,1895.4371337890625,0.0,3993.859619140625,0.8944348096847534,1.0,0.0,3.0,1.0,0.0
18117780,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.739185094833374,0.4413500726222992,0.4069103002548218,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.8538671135902405,0.6952229142189026,0.6663511991500854,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.9178927540779114,0.8638255596160889,0.6072413921356201,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.7460547685623169,0.4552061259746551,0.4413081407546997,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.6278107166290283,0.2655020654201507,1.2469712495803833,284.9061889648437,284.95001220703125,299.9930114746094,291.49969482421875,297.8711853027344,297.2551574707031,285.9068298339844,1.0,0.8260787725448608,0.3018932342529297,0.3018932342529297,1.0,1.0,-4.046812057495117,0.9033467769622804,3.143465518951416,-0.0066913263872265,0.8408124446868896,0.8408124446868896,0.0,410.4031372070313,410.0,57791.37890625,0.0,6626.26318359375,1.0,280.0586242675781,284.01104736328125,294.5239562988281,298.25103759765625,293.1499938964844,293.1499938964844,280.3500061035156,38659.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732084274291992,1.0,0.0,0.0,3.493781805038452,3.493804931640625,8.144883167915395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.21044921875,0.0,1385.2579345703125,1895.4371337890625,0.0,4069.412841796875,0.8726584911346436,1.0,0.0,3.0,1.0,0.0
18117840,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.739185094833374,0.4413500726222992,0.4069103002548218,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.8538671135902405,0.6952229142189026,0.6663511991500854,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.9178927540779114,0.8638255596160889,0.6072413921356201,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.7460547685623169,0.4552061259746551,0.4413081407546997,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.6278107166290283,0.2655020654201507,1.2469712495803833,284.9061889648437,284.95001220703125,299.9930114746094,291.49969482421875,297.8711853027344,297.2551574707031,285.9068298339844,1.0,0.8260787725448608,0.3018932342529297,0.3018932342529297,1.0,1.0,-4.046812057495117,0.9033467769622804,3.143465518951416,-0.0066913263872265,0.8408124446868896,0.8408124446868896,0.0,410.4031372070313,410.0,57791.37890625,0.0,6626.26318359375,1.0,280.0586242675781,284.01104736328125,294.5239562988281,298.25103759765625,293.1499938964844,293.1499938964844,280.3500061035156,38659.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732084274291992,1.0,0.0,0.0,3.493781805038452,3.493804931640625,8.144883167915395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.21044921875,0.0,1385.2579345703125,1895.4371337890625,0.0,4069.412841796875,0.8726584911346436,1.0,0.0,3.0,1.0,0.0
18117900,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.7388398051261902,0.4409965574741363,0.4063626527786255,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8534178137779236,0.694448709487915,0.6653748154640198,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055236816406,0.9185733199119568,0.8660330176353455,0.6085057258605957,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.7458800673484802,0.4551120698451996,0.4410498440265655,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.6277064085006714,0.2655068933963775,1.246501088142395,285.00543212890625,284.95001220703125,299.9847106933594,291.4931030273437,297.8707580566406,297.25689697265625,286.005859375,1.0,0.8259601593017578,0.3018007278442383,0.3018007278442383,1.0,1.0,-4.045614719390869,0.9026980996131896,3.142916679382324,-0.0071527203544974,0.9099492430686952,0.9099492430686952,0.0,410.4272766113281,410.0,56922.94921875,0.0,6622.224609375,1.0,280.2980041503906,284.1346740722656,294.4630432128906,298.0361022949219,293.1499938964844,293.1499938964844,280.3500061035156,34230.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673100113868712,1.0,0.0,0.0,3.5404698848724365,3.540492534637451,8.364020800399885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.7294921875,0.0,1401.849365234375,1895.4371337890625,0.0,4017.473388671875,0.8810216188430786,1.0,0.0,3.0,1.0,0.0
18117960,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7388570308685303,0.4407503306865692,0.4061291813850403,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.8533405661582947,0.6938206553459167,0.6647574305534363,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.919729232788086,0.8683316707611084,0.6100960373878479,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.746026873588562,0.455136626958847,0.4410373866558075,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.6278780102729797,0.2656135857105255,1.2467807531356812,284.99530029296875,284.95001220703125,299.9763488769531,291.4864807128906,297.87109375,297.259765625,285.9944152832031,1.0,0.8259785175323486,0.3017106652259826,0.3017106652259826,1.0,1.0,-4.046823978424072,0.902705729007721,3.144118070602417,-0.007442535366863,0.920268416404724,0.920268416404724,0.0,410.09564208984375,410.0,57027.9921875,0.0,6624.2001953125,1.0,280.3421936035156,284.1272888183594,294.46209716796875,298.0733337402344,293.1499938964844,293.1499938964844,280.04998779296875,33552.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649155735969543,1.0,0.0,0.0,3.602178812026977,3.6022019386291504,8.658124670546385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.8349609375,0.0,1462.541015625,1895.4371337890625,0.0,3996.28076171875,0.8926538228988647,1.0,0.0,3.0,1.0,0.0
18118020,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7380492687225342,0.4391821324825287,0.404981791973114,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.8523392081260681,0.6914269328117371,0.6628109216690063,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.920861840248108,0.8713974952697754,0.612461507320404,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.7456106543540955,0.4544079899787903,0.4405640065670013,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.627657949924469,0.2653349041938782,1.2462420463562012,284.9065246582031,284.95001220703125,299.9593811035156,291.4730529785156,297.8627319335937,297.2540588378906,285.9071655273437,1.0,0.8258363008499146,0.3015305399894714,0.3015305399894714,1.0,1.0,-4.044739246368408,0.9015001058578492,3.1432392597198486,-0.0080303587019443,0.8391679525375366,0.8391679525375366,0.0,410.412841796875,410.0,57676.81640625,0.0,6619.03857421875,1.0,280.0587158203125,284.0137023925781,294.4973449707031,298.2171936035156,293.1499938964844,293.1499938964844,280.3500061035156,38662.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735347032546996,1.0,0.0,0.0,3.484614372253418,3.484637260437012,8.102195465653494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.35205078125,0.0,1375.85400390625,1895.4371337890625,0.0,4072.274658203125,0.870634138584137,1.0,0.0,3.0,1.0,0.0
18118080,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7380492687225342,0.4391821324825287,0.404981791973114,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.8523392081260681,0.6914269328117371,0.6628109216690063,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.920861840248108,0.8713974952697754,0.612461507320404,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.7456106543540955,0.4544079899787903,0.4405640065670013,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.627657949924469,0.2653349041938782,1.2462420463562012,284.9065246582031,284.95001220703125,299.9593811035156,291.4730529785156,297.8627319335937,297.2540588378906,285.9071655273437,1.0,0.8258363008499146,0.3015305399894714,0.3015305399894714,1.0,1.0,-4.044739246368408,0.9015001058578492,3.1432392597198486,-0.0080303587019443,0.8391679525375366,0.8391679525375366,0.0,410.412841796875,410.0,57676.81640625,0.0,6619.03857421875,1.0,280.0587158203125,284.0137023925781,294.4973449707031,298.2171936035156,293.1499938964844,293.1499938964844,280.3500061035156,38662.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735347032546996,1.0,0.0,0.0,3.484614372253418,3.484637260437012,8.102195465653494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.35205078125,0.0,1375.85400390625,1895.4371337890625,0.0,4072.274658203125,0.870634138584137,1.0,0.0,3.0,1.0,0.0
18118140,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.7377248406410217,0.4385765790939331,0.4042052328586578,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.8518158793449402,0.690017580986023,0.6612210273742676,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.9226808547973632,0.8758304119110107,0.6152745485305786,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.7455862164497375,0.454335480928421,0.440296471118927,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.6277309060096741,0.2654483616352081,1.2460774183273315,284.99517822265625,284.95001220703125,299.9421081542969,291.4593505859375,297.8623962402344,297.2585144042969,285.9945983886719,1.0,0.8257326483726501,0.3013504147529602,0.3013504147529602,1.0,1.0,-4.044746398925781,0.900867223739624,3.143879175186157,-0.0087693789973855,0.9182498455047609,0.9182498455047609,0.0,410.10009765625,410.0,56917.4765625,0.0,6616.923828125,1.0,280.341064453125,284.129638671875,294.4359741210937,298.0399169921875,293.1499938964844,293.1499938964844,280.04998779296875,33620.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653005003929138,1.0,0.0,0.0,3.591470241546631,3.591493368148804,8.606723440607311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.1162109375,0.0,1451.506103515625,1895.4371337890625,0.0,3999.691650390625,0.8905734419822693,1.0,0.0,3.0,1.0,0.0
18118200,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.7377248406410217,0.4385765790939331,0.4042052328586578,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.8518158793449402,0.690017580986023,0.6612210273742676,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.9226808547973632,0.8758304119110107,0.6152745485305786,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.7455862164497375,0.454335480928421,0.440296471118927,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.6277309060096741,0.2654483616352081,1.2460774183273315,284.99517822265625,284.95001220703125,299.9421081542969,291.4593505859375,297.8623962402344,297.2585144042969,285.9945983886719,1.0,0.8257326483726501,0.3013504147529602,0.3013504147529602,1.0,1.0,-4.044746398925781,0.900867223739624,3.143879175186157,-0.0087693789973855,0.9182498455047609,0.9182498455047609,0.0,410.10009765625,410.0,56917.4765625,0.0,6616.923828125,1.0,280.341064453125,284.129638671875,294.4359741210937,298.0399169921875,293.1499938964844,293.1499938964844,280.04998779296875,33620.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653005003929138,1.0,0.0,0.0,3.591470241546631,3.591493368148804,8.606723440607311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.1162109375,0.0,1451.506103515625,1895.4371337890625,0.0,3999.691650390625,0.8905734419822693,1.0,0.0,3.0,1.0,0.0
18118260,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.7369077205657959,0.4370113313198089,0.4030509889125824,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8508064150810242,0.6876324415206909,0.6592682003974915,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.9237660765647888,0.8788169026374817,0.6175771951675415,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.7451621294021606,0.4536084234714508,0.4398181140422821,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.6275054216384888,0.2651717960834503,1.2455337047576904,284.9067687988281,284.95001220703125,299.9244689941406,291.4454040527344,297.8533935546875,297.252197265625,285.9073791503906,1.0,0.8255822062492371,0.30116668343544,0.30116668343544,1.0,1.0,-4.042558193206787,0.8996220827102661,3.1429359912872314,-0.0093802846968173,0.8373896479606628,0.8373896479606628,0.0,410.42572021484375,410.0,57557.61328125,0.0,6611.46044921875,1.0,280.05877685546875,284.016357421875,294.46978759765625,298.1820983886719,293.1499938964844,293.1499938964844,280.3500061035156,38666.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738895297050476,1.0,0.0,0.0,3.475175142288208,3.4751980304718018,8.058360663198982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.8505859375,0.0,1366.222412109375,1895.4371337890625,0.0,4075.38525390625,0.868552029132843,1.0,0.0,3.0,1.0,0.0
18118320,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.7369077205657959,0.4370113313198089,0.4030509889125824,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8508064150810242,0.6876324415206909,0.6592682003974915,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.9237660765647888,0.8788169026374817,0.6175771951675415,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.7451621294021606,0.4536084234714508,0.4398181140422821,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.6275054216384888,0.2651717960834503,1.2455337047576904,284.9067687988281,284.95001220703125,299.9244689941406,291.4454040527344,297.8533935546875,297.252197265625,285.9073791503906,1.0,0.8255822062492371,0.30116668343544,0.30116668343544,1.0,1.0,-4.042558193206787,0.8996220827102661,3.1429359912872314,-0.0093802846968173,0.8373896479606628,0.8373896479606628,0.0,410.42572021484375,410.0,57557.61328125,0.0,6611.46044921875,1.0,280.05877685546875,284.016357421875,294.46978759765625,298.1820983886719,293.1499938964844,293.1499938964844,280.3500061035156,38666.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738895297050476,1.0,0.0,0.0,3.475175142288208,3.4751980304718018,8.058360663198982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.8505859375,0.0,1366.222412109375,1895.4371337890625,0.0,4075.38525390625,0.868552029132843,1.0,0.0,3.0,1.0,0.0
18118380,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7365803718566895,0.4364001750946045,0.4022722542285919,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8502852320671082,0.6862239837646484,0.6576873660087585,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.92555171251297,0.8831714391708374,0.6203372478485107,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.745137631893158,0.4535360932350158,0.4395521581172943,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.6275793313980103,0.2652863562107086,1.2453789710998535,284.99468994140625,284.95001220703125,299.906494140625,291.43115234375,297.85308837890625,297.25689697265625,285.9941101074219,1.0,0.8254732489585876,0.3009829521179199,0.3009829521179199,1.0,1.0,-4.0425238609313965,0.8989656567573547,3.1435580253601074,-0.0101347723975777,0.9158540964126588,0.9158540964126588,0.0,410.112548828125,410.0,56803.9375,0.0,6609.19775390625,1.0,280.3409729003906,284.1315002441406,294.4077453613281,298.0044250488281,293.1499938964844,293.1499938964844,280.04998779296875,33623.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656530022621156,1.0,0.0,0.0,3.582375288009644,3.5823981761932373,8.563187634536007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.8994140625,0.0,1441.77490234375,1895.4371337890625,0.0,4002.814208984375,0.8885172009468079,1.0,0.0,3.0,1.0,0.0
