time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118440,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7365803718566895,0.4364001750946045,0.4022722542285919,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8502852320671082,0.6862239837646484,0.6576873660087585,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.92555171251297,0.8831714391708374,0.6203372478485107,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.745137631893158,0.4535360932350158,0.4395521581172943,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.6275793313980103,0.2652863562107086,1.2453789710998535,284.99468994140625,284.95001220703125,299.906494140625,291.43115234375,297.85308837890625,297.25689697265625,285.9941101074219,1.0,0.8254732489585876,0.3009829521179199,0.3009829521179199,1.0,1.0,-4.0425238609313965,0.8989656567573547,3.1435580253601074,-0.0101347723975777,0.9158540964126588,0.9158540964126588,0.0,410.112548828125,410.0,56803.9375,0.0,6609.19775390625,1.0,280.3409729003906,284.1315002441406,294.4077453613281,298.0044250488281,293.1499938964844,293.1499938964844,280.04998779296875,33623.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656530022621156,1.0,0.0,0.0,3.582375288009644,3.5823981761932373,8.563187634536007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.8994140625,0.0,1441.77490234375,1895.4371337890625,0.0,4002.814208984375,0.8885172009468079,1.0,0.0,3.0,1.0,0.0
18118500,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.736362874507904,0.4356659650802612,0.4018613696098327,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.849974513053894,0.6850966811180115,0.6568968296051025,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9263353943824768,0.8846649527549744,0.621643602848053,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.7450961470603943,0.4532306790351867,0.4394446015357971,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.6276127099990845,0.2651982009410858,1.2455053329467771,284.8858947753906,284.95001220703125,299.8973388671875,291.4239196777344,297.84869384765625,297.2540283203125,285.88555908203125,1.0,0.8254672884941101,0.3008910715579986,0.3008910715579986,1.0,1.0,-4.042680740356445,0.8986795544624329,3.144001245498657,-0.0103551093488931,0.8392729163169861,0.8392729163169861,0.0,410.0862121582031,410.0,57672.51953125,0.0,6609.55908203125,1.0,280.0998229980469,283.9984436035156,294.4564514160156,298.2079467773437,293.1499938964844,293.1499938964844,280.04998779296875,38024.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718798995018004,1.0,0.0,0.0,3.5394949913024902,3.539518356323242,8.359415915037971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.0146484375,0.0,1428.3519287109375,1895.4371337890625,0.0,4057.748291015625,0.8800555467605591,1.0,0.0,3.0,1.0,0.0
18118560,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.7357693910598755,0.4348376989364624,0.4011242389678955,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.8492843508720398,0.6838510036468506,0.6557444930076599,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.9266055822372437,0.8860700130462646,0.6225871443748474,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.7447212338447571,0.4528158903121948,0.4390820562839508,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.6273595094680786,0.2650131285190582,1.2448557615280151,284.9078369140625,284.95001220703125,299.8880920410156,291.4165954589844,297.8434753417969,297.2499694824219,285.9087829589844,1.0,0.8253183960914612,0.3008089959621429,0.3008089959621429,1.0,1.0,-4.040326118469238,0.8977507948875427,3.142575263977051,-0.0107137868180871,0.8360868096351624,0.8360868096351624,0.0,410.4303588867188,398.0,57418.96484375,0.0,6603.6533203125,1.0,280.0581359863281,284.0203552246094,294.4417419433594,298.14556884765625,293.1499938964844,293.1499938964844,280.3500061035156,38801.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974287748336792,1.0,0.0,0.0,3.462399959564209,3.4624228477478027,7.999222475518764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.32470703125,0.0,1354.1822509765625,1895.4371337890625,0.0,4078.874755859375,0.8660200834274292,1.0,0.0,3.0,1.0,0.0
18118620,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.7375777363777161,0.4342363774776459,0.4001201689243316,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.8513836860656738,0.6824514269828796,0.653931736946106,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.9318433403968812,0.8903478384017944,0.6251109838485718,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.7469161748886108,0.452756404876709,0.4385856986045837,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.6292102336883545,0.2651385962963104,1.2436031103134155,284.9931945800781,284.95001220703125,299.8692932128906,291.40167236328125,297.8429260253906,297.2546691894531,285.9925537109375,1.0,0.8221197128295898,0.3006447851657867,0.3006447851657867,1.0,1.0,-4.0378618240356445,0.8965078592300415,3.1413540840148926,-0.0114653902128338,0.9124497771263124,0.9124497771263124,0.0,404.0251770019531,386.0,56658.55078125,0.0,6550.7841796875,1.0,280.34088134765625,284.1329345703125,294.37811279296875,297.9662475585937,293.1499938964844,293.1499938964844,280.04998779296875,33662.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659942984580994,1.0,0.0,0.0,3.571816682815552,3.571839570999145,8.512784575032128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.05078125,0.0,1430.7960205078125,1895.4371337890625,0.0,4005.835693359375,0.88615483045578,1.0,0.0,3.0,1.0,0.0
18118680,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.7375777363777161,0.4342363774776459,0.4001201689243316,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.8513836860656738,0.6824514269828796,0.653931736946106,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.9318433403968812,0.8903478384017944,0.6251109838485718,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.7469161748886108,0.452756404876709,0.4385856986045837,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.6292102336883545,0.2651385962963104,1.2436031103134155,284.9931945800781,284.95001220703125,299.8692932128906,291.40167236328125,297.8429260253906,297.2546691894531,285.9925537109375,1.0,0.8221197128295898,0.3006447851657867,0.3006447851657867,1.0,1.0,-4.0378618240356445,0.8965078592300415,3.1413540840148926,-0.0114653902128338,0.9124497771263124,0.9124497771263124,0.0,404.0251770019531,386.0,56658.55078125,0.0,6550.7841796875,1.0,280.34088134765625,284.1329345703125,294.37811279296875,297.9662475585937,293.1499938964844,293.1499938964844,280.04998779296875,33662.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659942984580994,1.0,0.0,0.0,3.571816682815552,3.571839570999145,8.512784575032128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.05078125,0.0,1430.7960205078125,1895.4371337890625,0.0,4005.835693359375,0.88615483045578,1.0,0.0,3.0,1.0,0.0
18118740,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7401202917098999,0.4327499270439148,0.3986788690090179,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8544798493385315,0.6801344752311707,0.6516647338867188,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.938271164894104,0.8932085633277893,0.6270551681518555,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7499886155128479,0.452098399400711,0.4377997517585754,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.6317829489707947,0.2649255692958832,1.2415828704833984,284.9065246582031,284.95001220703125,299.8500061035156,291.38641357421875,297.8335266113281,297.2482604980469,285.9070739746094,1.0,0.8176341652870178,0.3004805743694305,0.3004805743694305,1.0,1.0,-4.032370567321777,0.8944437503814697,3.1379270553588867,-0.0121600544080138,0.8321580290794373,0.8321580290794373,0.0,395.1424255371094,374.0,57231.16015625,0.0,6470.3193359375,1.0,280.0589599609375,284.0226135253906,294.4100952148437,298.102783203125,293.1499938964844,293.1499938964844,280.3500061035156,38757.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744455218315125,1.0,0.0,0.0,3.4502105712890625,3.450233221054077,7.942998649923538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.29736328125,0.0,1341.54638671875,1895.4371337890625,0.0,4080.2568359375,0.8631156086921692,1.0,0.0,3.0,1.0,0.0
18118800,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7401202917098999,0.4327499270439148,0.3986788690090179,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8544798493385315,0.6801344752311707,0.6516647338867188,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.938271164894104,0.8932085633277893,0.6270551681518555,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7499886155128479,0.452098399400711,0.4377997517585754,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.6317829489707947,0.2649255692958832,1.2415828704833984,284.9065246582031,284.95001220703125,299.8500061035156,291.38641357421875,297.8335266113281,297.2482604980469,285.9070739746094,1.0,0.8176341652870178,0.3004805743694305,0.3004805743694305,1.0,1.0,-4.032370567321777,0.8944437503814697,3.1379270553588867,-0.0121600544080138,0.8321580290794373,0.8321580290794373,0.0,395.1424255371094,374.0,57231.16015625,0.0,6470.3193359375,1.0,280.0589599609375,284.0226135253906,294.4100952148437,298.102783203125,293.1499938964844,293.1499938964844,280.3500061035156,38757.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744455218315125,1.0,0.0,0.0,3.4502105712890625,3.450233221054077,7.942998649923538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.29736328125,0.0,1341.54638671875,1895.4371337890625,0.0,4080.2568359375,0.8631156086921692,1.0,0.0,3.0,1.0,0.0
18118860,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7437704801559448,0.4320699870586395,0.3975133895874023,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8588349223136902,0.6786335110664368,0.6496606469154358,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.946260631084442,0.8973032236099243,0.6293820142745972,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7541244626045227,0.4519508183002472,0.4371210634708404,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.6351473927497864,0.2649587988853454,1.239446997642517,284.9914855957031,284.95001220703125,299.8296813964844,291.3724975585937,297.8318176269531,297.2518920898437,285.9908447265625,1.0,0.8125134110450745,0.3003796637058258,0.3003796637058258,1.0,1.0,-4.027961730957031,0.8928948640823364,3.1350667476654053,-0.0127922594547271,0.9073849320411682,0.9073849320411682,0.0,384.33929443359375,362.0,56435.890625,0.0,6380.6044921875,1.0,280.3407592773437,284.1356506347656,294.3471374511719,297.9214172363281,293.1499938964844,293.1499938964844,280.04998779296875,33725.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658375978469848,1.0,0.0,0.0,3.5550458431243896,3.5550684928894043,8.43303098463366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.0849609375,0.0,1413.4942626953125,1895.4371337890625,0.0,4004.448974609375,0.882451593875885,1.0,0.0,3.0,1.0,0.0
18118920,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7437704801559448,0.4320699870586395,0.3975133895874023,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8588349223136902,0.6786335110664368,0.6496606469154358,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.946260631084442,0.8973032236099243,0.6293820142745972,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7541244626045227,0.4519508183002472,0.4371210634708404,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.6351473927497864,0.2649587988853454,1.239446997642517,284.9914855957031,284.95001220703125,299.8296813964844,291.3724975585937,297.8318176269531,297.2518920898437,285.9908447265625,1.0,0.8125134110450745,0.3003796637058258,0.3003796637058258,1.0,1.0,-4.027961730957031,0.8928948640823364,3.1350667476654053,-0.0127922594547271,0.9073849320411682,0.9073849320411682,0.0,384.33929443359375,362.0,56435.890625,0.0,6380.6044921875,1.0,280.3407592773437,284.1356506347656,294.3471374511719,297.9214172363281,293.1499938964844,293.1499938964844,280.04998779296875,33725.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658375978469848,1.0,0.0,0.0,3.5550458431243896,3.5550684928894043,8.43303098463366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.0849609375,0.0,1413.4942626953125,1895.4371337890625,0.0,4004.448974609375,0.882451593875885,1.0,0.0,3.0,1.0,0.0
18118980,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.7471250295639038,0.4302786886692047,0.3957825601100921,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.8629816770553589,0.675987720489502,0.6470686197280884,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.9536851644515992,0.8997580409049988,0.6310325264930725,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.7580744624137878,0.4509572386741638,0.4360077083110809,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.6382914781570435,0.2643695771694183,1.2357347011566162,284.9059753417969,284.95001220703125,299.8077697753906,291.36151123046875,297.8193359375,297.2422790527344,285.9064636230469,1.0,0.8068389296531677,0.300278753042221,0.300278753042221,1.0,1.0,-4.018948554992676,0.8901060223579407,3.12884259223938,-0.0134005229920148,0.8272724151611328,0.8272724151611328,0.0,373.7128601074219,350.0,56935.6953125,0.0,6276.4912109375,1.0,280.05914306640625,284.0278625488281,294.3822326660156,298.0563049316406,293.1499938964844,293.1499938964844,280.3500061035156,38865.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737034440040588,1.0,0.0,0.0,3.428004741668701,3.4280271530151367,7.841084084247996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.822265625,0.0,1320.068115234375,1895.4371337890625,0.0,4073.754150390625,0.8583040833473206,1.0,0.0,3.0,1.0,0.0
18119040,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.7471250295639038,0.4302786886692047,0.3957825601100921,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.8629816770553589,0.675987720489502,0.6470686197280884,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.9536851644515992,0.8997580409049988,0.6310325264930725,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.7580744624137878,0.4509572386741638,0.4360077083110809,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.6382914781570435,0.2643695771694183,1.2357347011566162,284.9059753417969,284.95001220703125,299.8077697753906,291.36151123046875,297.8193359375,297.2422790527344,285.9064636230469,1.0,0.8068389296531677,0.300278753042221,0.300278753042221,1.0,1.0,-4.018948554992676,0.8901060223579407,3.12884259223938,-0.0134005229920148,0.8272724151611328,0.8272724151611328,0.0,373.7128601074219,350.0,56935.6953125,0.0,6276.4912109375,1.0,280.05914306640625,284.0278625488281,294.3822326660156,298.0563049316406,293.1499938964844,293.1499938964844,280.3500061035156,38865.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737034440040588,1.0,0.0,0.0,3.428004741668701,3.4280271530151367,7.841084084247996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.822265625,0.0,1320.068115234375,1895.4371337890625,0.0,4073.754150390625,0.8583040833473206,1.0,0.0,3.0,1.0,0.0
18119100,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.7489803433418274,0.4297569394111633,0.3949084281921386,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.8652614951133728,0.6750307679176331,0.6457401514053345,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.9575734734535216,0.9015902876853944,0.6318930387496948,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.7602097392082214,0.4506793916225433,0.4353855550289154,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.6399444937705994,0.2641606628894806,1.2334024906158447,285.0009765625,284.95001220703125,299.7962646484375,291.3570556640625,297.8168029785156,297.2422790527344,286.0010681152344,1.0,0.8038188219070435,0.3002282977104187,0.3002282977104187,1.0,1.0,-4.01377010345459,0.8885354995727539,3.125234603881836,-0.013883389532566,0.8928540945053101,0.8928540945053101,0.0,368.12506103515625,350.0,56054.37890625,0.0,6220.44677734375,1.0,280.2963256835937,284.1475830078125,294.32257080078125,297.8412780761719,293.1499938964844,293.1499938964844,280.3500061035156,34324.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673251509666444,1.0,0.0,0.0,3.473721027374268,3.473742961883545,8.051617896853713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.3076171875,0.0,1333.8194580078125,1895.4371337890625,0.0,4017.607177734375,0.8662412166595459,1.0,0.0,3.0,1.0,0.0
18119160,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.7513009905815125,0.4293068051338196,0.3943045437335968,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.8680354952812195,0.6741650700569153,0.6447107791900635,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.961941659450531,0.9034669995307922,0.6330526471138,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.7627814412117004,0.4504840075969696,0.4349695742130279,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.6419484615325928,0.2640136182308197,1.2316230535507202,284.9881591796875,284.95001220703125,299.78436279296875,291.353271484375,297.8148803710937,297.24322509765625,285.9872436523437,1.0,0.8008564710617065,0.3002126514911651,0.3002126514911651,1.0,1.0,-4.010555744171143,0.8876071572303772,3.122948408126831,-0.0141109693795442,0.8993067145347595,0.8993067145347595,0.0,362.13818359375,338.0,56096.234375,0.0,6168.45458984375,1.0,280.341552734375,284.1390380859375,294.3236999511719,297.8763427734375,293.1499938964844,293.1499938964844,280.6499938964844,33761.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643660187721252,1.0,0.0,0.0,3.531548500061035,3.5315709114074707,8.321921995957382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.29931640625,0.0,1389.1322021484375,1895.4371337890625,0.0,3991.408203125,0.8769513368606567,1.0,0.0,3.0,1.0,0.0
18119220,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.7563104629516602,0.4285199344158172,0.3931587338447571,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408020019531,0.8740125298500061,0.6725874543190002,0.6427584886550903,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.9706960320472716,0.9073258638381958,0.6353750228881836,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.7683354616165161,0.450230598449707,0.4342463314533233,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.6463106274604797,0.2638156712055206,1.2284489870071411,285.0409240722656,284.95001220703125,299.75946044921875,291.3475341796875,297.8115234375,297.24609375,286.0390014648437,1.0,0.7949548959732056,0.3001814186573028,0.3001814186573028,1.0,1.0,-4.004929542541504,0.8859813809394836,3.118947982788086,-0.0144799398258328,0.9963266849517822,0.9963266849517822,0.0,350.0664367675781,326.0,55553.36328125,0.0,6066.73828125,1.0,280.6412658691406,284.2177734375,294.3219299316406,297.8236389160156,293.1499938964844,293.1499938964844,280.3500061035156,31401.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565866589546204,1.0,0.0,0.0,3.71594762802124,3.7159714698791504,9.213666203322646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.037109375,0.0,1572.7552490234375,1895.4371337890625,0.0,3922.10107421875,0.9166839718818665,1.0,0.0,3.0,1.0,0.0
18119280,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.7563104629516602,0.4285199344158172,0.3931587338447571,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408020019531,0.8740125298500061,0.6725874543190002,0.6427584886550903,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.9706960320472716,0.9073258638381958,0.6353750228881836,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.7683354616165161,0.450230598449707,0.4342463314533233,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.6463106274604797,0.2638156712055206,1.2284489870071411,285.0409240722656,284.95001220703125,299.75946044921875,291.3475341796875,297.8115234375,297.24609375,286.0390014648437,1.0,0.7949548959732056,0.3001814186573028,0.3001814186573028,1.0,1.0,-4.004929542541504,0.8859813809394836,3.118947982788086,-0.0144799398258328,0.9963266849517822,0.9963266849517822,0.0,350.0664367675781,326.0,55553.36328125,0.0,6066.73828125,1.0,280.6412658691406,284.2177734375,294.3219299316406,297.8236389160156,293.1499938964844,293.1499938964844,280.3500061035156,31401.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565866589546204,1.0,0.0,0.0,3.71594762802124,3.7159714698791504,9.213666203322646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.037109375,0.0,1572.7552490234375,1895.4371337890625,0.0,3922.10107421875,0.9166839718818665,1.0,0.0,3.0,1.0,0.0
18119340,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.7602571845054626,0.4261910915374756,0.3910595774650574,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.8789379596710205,0.6693748235702515,0.639769971370697,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.9777272939682008,0.9087755680084229,0.6364902853965759,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.7729859948158264,0.4487880766391754,0.4328124523162842,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.6499293446540833,0.2628165781497955,1.2231850624084473,284.8895568847656,284.95001220703125,299.7331237792969,291.34405517578125,297.7929077148437,297.2299499511719,285.889892578125,1.0,0.7885911464691162,0.3001501560211181,0.3001501560211181,1.0,1.0,-3.992102861404419,0.8824073076248169,3.1096954345703125,-0.0149647518992424,0.8814026117324829,0.8814026117324829,0.0,339.2025146484375,314.0,56512.2890625,0.0,5949.5458984375,1.0,280.3575439453125,284.0400085449219,294.3804626464844,298.0219116210937,293.1499938964844,293.1499938964844,280.6499938964844,37596.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681321382522584,1.0,0.0,0.0,3.667221784591675,3.667246341705322,8.973619287644397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.31689453125,0.0,1564.4139404296875,1895.4371337890625,0.0,4024.73583984375,0.9100238084793092,1.0,0.0,3.0,1.0,0.0
18119400,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.7602571845054626,0.4261910915374756,0.3910595774650574,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.8789379596710205,0.6693748235702515,0.639769971370697,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.9777272939682008,0.9087755680084229,0.6364902853965759,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.7729859948158264,0.4487880766391754,0.4328124523162842,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.6499293446540833,0.2628165781497955,1.2231850624084473,284.8895568847656,284.95001220703125,299.7331237792969,291.34405517578125,297.7929077148437,297.2299499511719,285.889892578125,1.0,0.7885911464691162,0.3001501560211181,0.3001501560211181,1.0,1.0,-3.992102861404419,0.8824073076248169,3.1096954345703125,-0.0149647518992424,0.8814026117324829,0.8814026117324829,0.0,339.2025146484375,314.0,56512.2890625,0.0,5949.5458984375,1.0,280.3575439453125,284.0400085449219,294.3804626464844,298.0219116210937,293.1499938964844,293.1499938964844,280.6499938964844,37596.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681321382522584,1.0,0.0,0.0,3.667221784591675,3.667246341705322,8.973619287644397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.31689453125,0.0,1564.4139404296875,1895.4371337890625,0.0,4024.73583984375,0.9100238084793092,1.0,0.0,3.0,1.0,0.0
18119460,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7650625705718994,0.4248668253421783,0.389173150062561,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.8847749829292297,0.6671377420425415,0.636927604675293,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.9852192997932434,0.9117233157157898,0.637881875038147,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7783761620521545,0.4479331970214844,0.4313544929027557,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.6540631055831909,0.2620864510536194,1.2172231674194336,284.9891967773437,284.95001220703125,299.7054138183594,291.3426513671875,297.78448486328125,297.2269287109375,285.9884033203125,1.0,0.7818955183029175,0.3001528084278106,0.3001528084278106,1.0,1.0,-3.9791431427001953,0.8789218664169312,3.1002213954925537,-0.0156815890222787,0.9606963396072388,0.9606963396072388,0.0,327.55474853515625,302.0,55447.68359375,0.0,5827.33349609375,1.0,280.64239501953125,284.17169189453125,294.3193664550781,297.8332214355469,293.1499938964844,293.1499938964844,280.3500061035156,33821.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959872543811798,1.0,0.0,0.0,3.755835294723511,3.755859851837158,9.412529493602052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.318359375,0.0,1637.3629150390625,1895.4371337890625,0.0,3951.449462890625,0.9275708198547364,1.0,0.0,3.0,1.0,0.0
18119520,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7650625705718994,0.4248668253421783,0.389173150062561,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.8847749829292297,0.6671377420425415,0.636927604675293,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.9852192997932434,0.9117233157157898,0.637881875038147,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7783761620521545,0.4479331970214844,0.4313544929027557,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.6540631055831909,0.2620864510536194,1.2172231674194336,284.9891967773437,284.95001220703125,299.7054138183594,291.3426513671875,297.78448486328125,297.2269287109375,285.9884033203125,1.0,0.7818955183029175,0.3001528084278106,0.3001528084278106,1.0,1.0,-3.9791431427001953,0.8789218664169312,3.1002213954925537,-0.0156815890222787,0.9606963396072388,0.9606963396072388,0.0,327.55474853515625,302.0,55447.68359375,0.0,5827.33349609375,1.0,280.64239501953125,284.17169189453125,294.3193664550781,297.8332214355469,293.1499938964844,293.1499938964844,280.3500061035156,33821.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959872543811798,1.0,0.0,0.0,3.755835294723511,3.755859851837158,9.412529493602052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.318359375,0.0,1637.3629150390625,1895.4371337890625,0.0,3951.449462890625,0.9275708198547364,1.0,0.0,3.0,1.0,0.0
18119580,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.7698543071746826,0.4226358234882355,0.3870364427566528,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.8906447887420654,0.6639745235443115,0.6338353157043457,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.9920923113822936,0.9131482839584352,0.6388401985168457,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.7838230133056641,0.4464420676231384,0.4297461211681366,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.6582733392715454,0.2609529793262481,1.2108765840530396,284.8850402832031,284.95001220703125,299.6763916015625,291.34307861328125,297.7672424316406,297.2132263183594,285.88604736328125,1.0,0.7750200629234314,0.3001554310321808,0.3001554310321808,1.0,1.0,-3.9644386768341056,0.8749582767486572,3.089480400085449,-0.0162108857184648,0.858262300491333,0.858262300491333,0.0,316.2177429199219,290.0,55991.88671875,0.0,5702.2802734375,1.0,280.3575744628906,284.04656982421875,294.36376953125,297.9764404296875,293.1499938964844,293.1499938964844,280.6499938964844,39363.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677959680557252,1.0,0.0,0.0,3.625425100326538,3.6254494190216064,8.770233534960425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.2060546875,0.0,1530.999267578125,1895.4371337890625,0.0,4021.76708984375,0.9023364186286926,1.0,0.0,3.0,1.0,0.0
18119640,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.7698543071746826,0.4226358234882355,0.3870364427566528,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.8906447887420654,0.6639745235443115,0.6338353157043457,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.9920923113822936,0.9131482839584352,0.6388401985168457,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.7838230133056641,0.4464420676231384,0.4297461211681366,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.6582733392715454,0.2609529793262481,1.2108765840530396,284.8850402832031,284.95001220703125,299.6763916015625,291.34307861328125,297.7672424316406,297.2132263183594,285.88604736328125,1.0,0.7750200629234314,0.3001554310321808,0.3001554310321808,1.0,1.0,-3.9644386768341056,0.8749582767486572,3.089480400085449,-0.0162108857184648,0.858262300491333,0.858262300491333,0.0,316.2177429199219,290.0,55991.88671875,0.0,5702.2802734375,1.0,280.3575744628906,284.04656982421875,294.36376953125,297.9764404296875,293.1499938964844,293.1499938964844,280.6499938964844,39363.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677959680557252,1.0,0.0,0.0,3.625425100326538,3.6254494190216064,8.770233534960425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.2060546875,0.0,1530.999267578125,1895.4371337890625,0.0,4021.76708984375,0.9023364186286926,1.0,0.0,3.0,1.0,0.0
18119700,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.7724951505661011,0.4219672977924347,0.385983943939209,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.8938435316085815,0.6628360152244568,0.6322855353355408,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.9955554604530334,0.9145885705947876,0.6393714547157288,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7867661714553833,0.4459820985794067,0.4289113283157348,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.660539448261261,0.2605315148830414,1.2074379920959473,284.9952392578125,284.95001220703125,299.661376953125,291.3439025878906,297.7632141113281,297.2122497558594,285.9963684082031,1.0,0.7714807391166687,0.3001567721366882,0.3001567721366882,1.0,1.0,-3.956793785095215,0.8729017972946167,3.0838918685913086,-0.0166505556553602,0.9293559193611144,0.9293559193611144,0.0,310.37750244140625,290.0,54934.3671875,0.0,5637.994140625,1.0,280.6009826660156,284.1844787597656,294.30487060546875,297.7540283203125,293.1499938964844,293.1499938964844,280.6499938964844,34977.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960716426372528,1.0,0.0,0.0,3.656338214874268,3.656362295150757,8.920435448089847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.4775390625,0.0,1532.5670166015625,1895.4371337890625,0.0,3958.9697265625,0.9075090885162354,1.0,0.0,3.0,1.0,0.0
18119760,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.7757608890533447,0.4214442074298858,0.3852846324443817,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.897674560546875,0.6618688702583313,0.6311267018318176,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.9990000128746032,0.9161909222602844,0.6398336887359619,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7902779579162598,0.445669412612915,0.4283565580844879,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6633021235466003,0.2602252662181854,1.204829216003418,284.9903869628906,284.95001220703125,299.64605712890625,291.3451232910156,297.76055908203125,297.2132873535156,285.9894714355469,1.0,0.7680366635322571,0.3002242147922516,0.3002242147922516,1.0,1.0,-3.951209306716919,0.8716121912002563,3.079597234725952,-0.016656307503581,0.9409394264221193,0.9409394264221193,0.0,304.2289428710937,278.0,54918.72265625,0.0,5578.59423828125,1.0,280.6431884765625,284.18341064453125,294.3096008300781,297.7886047363281,293.1499938964844,293.1499938964844,280.3500061035156,34104.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570855498313904,1.0,0.0,0.0,3.708702325820923,3.708726644515991,9.1777718580488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.97412109375,0.0,1585.0552978515625,1895.4371337890625,0.0,3926.564208984375,0.9169975519180298,1.0,0.0,3.0,1.0,0.0
18119820,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.7798635363578796,0.4192042648792267,0.3832568824291229,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.9026423692703248,0.6586903929710388,0.6281476020812988,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.9990000128746032,0.9190241098403932,0.6288825273513794,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.7949747443199158,0.4441581070423126,0.426848292350769,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.6669333577156067,0.2590376734733581,1.1987452507019043,284.89031982421875,284.95001220703125,299.614501953125,291.3485412597656,297.7483825683594,297.2069702148437,285.8910522460937,1.0,0.7600215673446655,0.3003591001033783,0.3003591001033783,1.0,1.0,-3.922906398773194,0.8644171357154846,3.058489322662353,-0.0171860419213771,0.843903124332428,0.843903124332428,0.0,294.5498352050781,266.0,55266.26953125,0.0,5423.33837890625,1.0,280.35797119140625,284.0655212402344,294.3625793457031,297.931640625,293.1499938964844,293.1499938964844,280.6499938964844,39666.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638282060623168,1.0,0.0,0.0,3.560932159423828,3.5609560012817383,8.46098089368752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.26171875,0.0,1463.0784912109375,1895.4371337890625,0.0,3986.63671875,0.8882708549499512,1.0,0.0,3.0,1.0,0.0
18119880,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.7798635363578796,0.4192042648792267,0.3832568824291229,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.9026423692703248,0.6586903929710388,0.6281476020812988,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.9990000128746032,0.9190241098403932,0.6288825273513794,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.7949747443199158,0.4441581070423126,0.426848292350769,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.6669333577156067,0.2590376734733581,1.1987452507019043,284.89031982421875,284.95001220703125,299.614501953125,291.3485412597656,297.7483825683594,297.2069702148437,285.8910522460937,1.0,0.7600215673446655,0.3003591001033783,0.3003591001033783,1.0,1.0,-3.922906398773194,0.8644171357154846,3.058489322662353,-0.0171860419213771,0.843903124332428,0.843903124332428,0.0,294.5498352050781,266.0,55266.26953125,0.0,5423.33837890625,1.0,280.35797119140625,284.0655212402344,294.3625793457031,297.931640625,293.1499938964844,293.1499938964844,280.6499938964844,39666.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638282060623168,1.0,0.0,0.0,3.560932159423828,3.5609560012817383,8.46098089368752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.26171875,0.0,1463.0784912109375,1895.4371337890625,0.0,3986.63671875,0.8882708549499512,1.0,0.0,3.0,1.0,0.0
18119940,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.7849693298339844,0.4178999066352844,0.3815309405326843,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.9088584780693054,0.6564373970031738,0.6254438757896423,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.9990000128746032,0.9253606796264648,0.6142033934593201,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8005584478378296,0.4432666897773742,0.4254769682884216,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.671308159828186,0.2582287788391113,1.1928391456604004,284.98486328125,284.95001220703125,299.5817565917969,291.35308837890625,297.7528686523437,297.2220764160156,285.9840393066406,1.0,0.7511934041976929,0.300493985414505,0.300493985414505,1.0,1.0,-3.891230344772339,0.8563051223754883,3.0349252223968506,-0.0182544607669115,0.9190582633018494,0.9190582633018494,0.0,283.9703063964844,254.0,54079.0625,0.0,5253.634765625,1.0,280.6415710449219,284.19390869140625,294.3131103515625,297.7421875,293.1499938964844,293.1499938964844,280.3500061035156,34374.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521145820617676,1.0,0.0,0.0,3.639031410217285,3.6390552520751953,8.836187816996244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.79736328125,0.0,1508.870849609375,1895.4371337890625,0.0,3881.99169921875,0.9017464518547058,1.0,0.0,3.0,1.0,0.0
18120000,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.7849693298339844,0.4178999066352844,0.3815309405326843,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.9088584780693054,0.6564373970031738,0.6254438757896423,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.9990000128746032,0.9253606796264648,0.6142033934593201,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8005584478378296,0.4432666897773742,0.4254769682884216,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.671308159828186,0.2582287788391113,1.1928391456604004,284.98486328125,284.95001220703125,299.5817565917969,291.35308837890625,297.7528686523437,297.2220764160156,285.9840393066406,1.0,0.7511934041976929,0.300493985414505,0.300493985414505,1.0,1.0,-3.891230344772339,0.8563051223754883,3.0349252223968506,-0.0182544607669115,0.9190582633018494,0.9190582633018494,0.0,283.9703063964844,254.0,54079.0625,0.0,5253.634765625,1.0,280.6415710449219,284.19390869140625,294.3131103515625,297.7421875,293.1499938964844,293.1499938964844,280.3500061035156,34374.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521145820617676,1.0,0.0,0.0,3.639031410217285,3.6390552520751953,8.836187816996244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.79736328125,0.0,1508.870849609375,1895.4371337890625,0.0,3881.99169921875,0.9017464518547058,1.0,0.0,3.0,1.0,0.0
18120060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948669433594,0.7902607321739197,0.415675401687622,0.3794298768043518,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.9157446622848512,0.6532155871391296,0.6223366856575012,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.9990000128746032,0.9315428137779236,0.598964512348175,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8064125180244446,0.441710501909256,0.4238539338111877,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.6760153770446777,0.2570648491382599,1.1865206956863403,284.8949890136719,284.95001220703125,299.5478515625,291.3586120605469,297.7518615722656,297.2306823730469,285.8955993652344,1.0,0.7418611645698547,0.3008536994457245,0.3008536994457245,1.0,1.0,-3.857071876525879,0.8482400178909302,3.008831739425659,-0.0185848772525787,0.8287565112113953,0.8287565112113953,0.0,273.1701965332031,242.0,54306.21484375,0.0,5077.56640625,1.0,280.3585510253906,284.08807373046875,294.3675231933594,297.8771667480469,293.1499938964844,293.1499938964844,280.6499938964844,39798.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957747995853424,1.0,0.0,0.0,3.4787075519561768,3.4787306785583496,8.074751463027496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.10693359375,0.0,1377.9010009765625,1895.4371337890625,0.0,3932.48583984375,0.8702877759933472,1.0,0.0,3.0,1.0,0.0
18120120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948669433594,0.7902607321739197,0.415675401687622,0.3794298768043518,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.9157446622848512,0.6532155871391296,0.6223366856575012,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.9990000128746032,0.9315428137779236,0.598964512348175,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8064125180244446,0.441710501909256,0.4238539338111877,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.6760153770446777,0.2570648491382599,1.1865206956863403,284.8949890136719,284.95001220703125,299.5478515625,291.3586120605469,297.7518615722656,297.2306823730469,285.8955993652344,1.0,0.7418611645698547,0.3008536994457245,0.3008536994457245,1.0,1.0,-3.857071876525879,0.8482400178909302,3.008831739425659,-0.0185848772525787,0.8287565112113953,0.8287565112113953,0.0,273.1701965332031,242.0,54306.21484375,0.0,5077.56640625,1.0,280.3585510253906,284.08807373046875,294.3675231933594,297.8771667480469,293.1499938964844,293.1499938964844,280.6499938964844,39798.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957747995853424,1.0,0.0,0.0,3.4787075519561768,3.4787306785583496,8.074751463027496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.10693359375,0.0,1377.9010009765625,1895.4371337890625,0.0,3932.48583984375,0.8702877759933472,1.0,0.0,3.0,1.0,0.0
18120180,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.7967227697372437,0.4143618047237396,0.3776945769786834,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.9242237210273744,0.6509087681770325,0.619576632976532,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.9990000128746032,0.9398402571678162,0.5822452306747437,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8130767941474915,0.4407722651958465,0.4224251806735992,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.6816459894180298,0.2562907040119171,1.1806823015213013,284.9837646484375,284.95001220703125,299.5128479003906,291.3648376464844,297.76202392578125,297.2538452148437,285.98297119140625,1.0,0.732184648513794,0.3012134134769439,0.3012134134769439,1.0,1.0,-3.822791576385498,0.8401406407356262,2.9826509952545166,-0.0190595984458923,0.9007679224014282,0.9007679224014282,0.0,261.7520446777344,245.0,53181.0,0.0,4899.95068359375,1.0,280.6408996582031,284.2096252441406,294.3222045898437,297.6948547363281,293.1499938964844,293.1499938964844,280.95001220703125,34328.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455102682113647,1.0,0.0,0.0,3.5620665550231934,3.562089443206787,8.466372491966467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.998046875,0.0,1425.3138427734375,1895.4371337890625,0.0,3822.42626953125,0.8844713568687439,1.0,0.0,3.0,1.0,0.0
18120240,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.7967227697372437,0.4143618047237396,0.3776945769786834,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.9242237210273744,0.6509087681770325,0.619576632976532,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.9990000128746032,0.9398402571678162,0.5822452306747437,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8130767941474915,0.4407722651958465,0.4224251806735992,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.6816459894180298,0.2562907040119171,1.1806823015213013,284.9837646484375,284.95001220703125,299.5128479003906,291.3648376464844,297.76202392578125,297.2538452148437,285.98297119140625,1.0,0.732184648513794,0.3012134134769439,0.3012134134769439,1.0,1.0,-3.822791576385498,0.8401406407356262,2.9826509952545166,-0.0190595984458923,0.9007679224014282,0.9007679224014282,0.0,261.7520446777344,245.0,53181.0,0.0,4899.95068359375,1.0,280.6408996582031,284.2096252441406,294.3222045898437,297.6948547363281,293.1499938964844,293.1499938964844,280.95001220703125,34328.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455102682113647,1.0,0.0,0.0,3.5620665550231934,3.562089443206787,8.466372491966467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.998046875,0.0,1425.3138427734375,1895.4371337890625,0.0,3822.42626953125,0.8844713568687439,1.0,0.0,3.0,1.0,0.0
