time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120300,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06719970703125,0.7987637519836426,0.4138422310352325,0.3770304918289184,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.9268810153007508,0.6499210000038147,0.6184337139129639,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.9990000128746032,0.9443240165710448,0.5769036412239075,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672607421875,0.8151726126670837,0.4404460489749908,0.4219220280647278,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06646728515625,0.6834705471992493,0.2560304999351501,1.178672432899475,285.06744384765625,284.95001220703125,299.4949645996094,291.3681640625,297.7688293457031,297.267578125,286.0680847167969,1.0,0.7292881608009338,0.3013932704925537,0.3013932704925537,1.0,1.0,-3.811145067214966,0.8375838994979858,2.9735610485076904,-0.0192309115082025,0.9816892743110656,0.9816892743110656,0.0,258.11724853515625,245.0,52321.56640625,0.0,4841.88232421875,1.0,280.8975830078125,284.3197326660156,294.3023376464844,297.557373046875,293.1499938964844,293.1499938964844,280.95001220703125,31719.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376925826072692,1.0,0.0,0.0,3.647322416305542,3.647345781326294,8.876497190613009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.70361328125,0.0,1498.1842041015625,1895.4371337890625,0.0,3751.443115234375,0.9026771783828736,1.0,0.0,3.0,1.0,0.0
18120360,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.8001095652580261,0.4132956862449646,0.3765243887901306,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.9285818338394164,0.6489251255989075,0.6174769401550293,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.9990000128746032,0.9484582543373108,0.5733079314231873,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477294921875,0.8165827393531799,0.4401318430900574,0.4215768277645111,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486145019531,0.6847090125083923,0.2557976841926574,1.1772964000701904,285.0474548339844,284.95001220703125,299.476806640625,291.37158203125,297.773681640625,297.2790832519531,286.04522705078125,1.0,0.7271915674209595,0.3016598224639892,0.3016598224639892,1.0,1.0,-3.8029799461364746,0.8362413644790649,2.966738700866699,-0.0188103448599576,1.0,1.0,0.0,255.6766815185547,248.0,52475.05859375,0.0,4802.052734375,1.0,280.9427185058594,284.2998962402344,294.3320617675781,297.6414794921875,293.1499938964844,293.1499938964844,280.6499938964844,31531.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934906840324402,1.0,0.0,0.0,3.740012168884277,3.740036249160767,9.333388106824714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.69677734375,0.0,1601.3802490234375,1895.4371337890625,0.0,3726.0341796875,0.922222137451172,1.0,0.0,3.0,1.0,0.0
18120420,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.7995496392250061,0.4107290208339691,0.3745641708374023,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.9279987812042236,0.645357608795166,0.6145265698432922,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.9990000128746032,0.9536157250404358,0.5714889168739319,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.8165475130081177,0.4383389353752136,0.4201821088790893,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88946533203125,0.6845160722732544,0.2545446157455444,1.1726328134536743,284.88970947265625,284.95001220703125,299.4397888183594,291.37860107421875,297.76202392578125,297.27496337890625,285.89019775390625,1.0,0.7244759202003479,0.3021929264068603,0.3021929264068603,1.0,1.0,-3.7875940799713135,0.8338351845741272,2.953758955001831,-0.0177174266427755,0.8866612911224365,0.8866612911224365,0.0,253.892822265625,251.0,53446.1484375,0.0,4745.62548828125,1.0,280.6573791503906,284.116455078125,294.41143798828125,297.8583374023437,293.1499938964844,293.1499938964844,280.95001220703125,37654.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459246397018432,1.0,0.0,0.0,3.6918625831604,3.691887378692627,9.094615620597324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.158203125,0.0,1592.7659912109375,1895.4371337890625,0.0,3826.1748046875,0.9155269265174866,1.0,0.0,3.0,1.0,0.0
18120480,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.7995496392250061,0.4107290208339691,0.3745641708374023,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.9279987812042236,0.645357608795166,0.6145265698432922,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.9990000128746032,0.9536157250404358,0.5714889168739319,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.8165475130081177,0.4383389353752136,0.4201821088790893,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88946533203125,0.6845160722732544,0.2545446157455444,1.1726328134536743,284.88970947265625,284.95001220703125,299.4397888183594,291.37860107421875,297.76202392578125,297.27496337890625,285.89019775390625,1.0,0.7244759202003479,0.3021929264068603,0.3021929264068603,1.0,1.0,-3.7875940799713135,0.8338351845741272,2.953758955001831,-0.0177174266427755,0.8866612911224365,0.8866612911224365,0.0,253.892822265625,251.0,53446.1484375,0.0,4745.62548828125,1.0,280.6573791503906,284.116455078125,294.41143798828125,297.8583374023437,293.1499938964844,293.1499938964844,280.95001220703125,37654.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459246397018432,1.0,0.0,0.0,3.6918625831604,3.691887378692627,9.094615620597324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.158203125,0.0,1592.7659912109375,1895.4371337890625,0.0,3826.1748046875,0.9155269265174866,1.0,0.0,3.0,1.0,0.0
18120540,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.7977308630943298,0.4090730845928192,0.3728379607200622,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.9256387948989868,0.6427001953125,0.6117587685585022,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9990000128746032,0.958836019039154,0.5726442933082581,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8151840567588806,0.4370997548103332,0.4188253879547119,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.6829448342323303,0.2534795999526977,1.167443871498108,284.9969177246094,284.95001220703125,299.4017944335937,291.3856811523437,297.75543212890625,297.27734375,285.9961242675781,1.0,0.7230585813522339,0.3027260303497314,0.3027260303497314,1.0,1.0,-3.775689840316773,0.832373321056366,2.9433164596557617,-0.0165957063436508,0.9740420579910278,0.9740420579910278,0.0,253.9454803466797,254.0,52425.98046875,0.0,4711.50048828125,1.0,280.94256591796875,284.25360107421875,294.35919189453125,297.6839599609375,293.1499938964844,293.1499938964844,280.6499938964844,33653.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369304180145264,1.0,0.0,0.0,3.785325288772583,3.7853500843048096,9.56091980697238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.5439453125,0.0,1670.7958984375,1895.4371337890625,0.0,3744.497314453125,0.9341278672218324,1.0,0.0,3.0,1.0,0.0
18120600,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.7977308630943298,0.4090730845928192,0.3728379607200622,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.9256387948989868,0.6427001953125,0.6117587685585022,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9990000128746032,0.958836019039154,0.5726442933082581,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8151840567588806,0.4370997548103332,0.4188253879547119,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.6829448342323303,0.2534795999526977,1.167443871498108,284.9969177246094,284.95001220703125,299.4017944335937,291.3856811523437,297.75543212890625,297.27734375,285.9961242675781,1.0,0.7230585813522339,0.3027260303497314,0.3027260303497314,1.0,1.0,-3.775689840316773,0.832373321056366,2.9433164596557617,-0.0165957063436508,0.9740420579910278,0.9740420579910278,0.0,253.9454803466797,254.0,52425.98046875,0.0,4711.50048828125,1.0,280.94256591796875,284.25360107421875,294.35919189453125,297.6839599609375,293.1499938964844,293.1499938964844,280.6499938964844,33653.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369304180145264,1.0,0.0,0.0,3.785325288772583,3.7853500843048096,9.56091980697238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.5439453125,0.0,1670.7958984375,1895.4371337890625,0.0,3744.497314453125,0.9341278672218324,1.0,0.0,3.0,1.0,0.0
18120660,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.7945734262466431,0.4064387083053589,0.3708299100399017,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.921648383140564,0.6390604972839355,0.6087354421615601,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.9990000128746032,0.9619916677474976,0.5761794447898865,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.812639057636261,0.4351809322834015,0.4173280894756317,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.6802599430084229,0.2519358396530151,1.1617109775543213,284.8822631835937,284.95001220703125,299.3628845214844,291.3926086425781,297.7355041503906,297.2630615234375,285.8834228515625,1.0,0.7224409580230713,0.3030118346214294,0.3030118346214294,1.0,1.0,-3.765193939208984,0.8304789066314697,2.934715032577514,-0.0160382818430662,0.8660519123077393,0.8660519123077393,0.0,255.4248046875,257.0,53079.28515625,0.0,4690.7734375,1.0,280.6573181152344,284.1177673339844,294.4159851074219,297.8451843261719,293.1499938964844,293.1499938964844,280.95001220703125,39294.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455476403236388,1.0,0.0,0.0,3.66359806060791,3.6636228561401367,8.955893804341031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.357421875,0.0,1573.0927734375,1895.4371337890625,0.0,3822.764892578125,0.9107137322425842,1.0,0.0,3.0,1.0,0.0
18120720,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.7945734262466431,0.4064387083053589,0.3708299100399017,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.921648383140564,0.6390604972839355,0.6087354421615601,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.9990000128746032,0.9619916677474976,0.5761794447898865,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.812639057636261,0.4351809322834015,0.4173280894756317,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.6802599430084229,0.2519358396530151,1.1617109775543213,284.8822631835937,284.95001220703125,299.3628845214844,291.3926086425781,297.7355041503906,297.2630615234375,285.8834228515625,1.0,0.7224409580230713,0.3030118346214294,0.3030118346214294,1.0,1.0,-3.765193939208984,0.8304789066314697,2.934715032577514,-0.0160382818430662,0.8660519123077393,0.8660519123077393,0.0,255.4248046875,257.0,53079.28515625,0.0,4690.7734375,1.0,280.6573181152344,284.1177673339844,294.4159851074219,297.8451843261719,293.1499938964844,293.1499938964844,280.95001220703125,39294.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455476403236388,1.0,0.0,0.0,3.66359806060791,3.6636228561401367,8.955893804341031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.357421875,0.0,1573.0927734375,1895.4371337890625,0.0,3822.764892578125,0.9107137322425842,1.0,0.0,3.0,1.0,0.0
18120780,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.7914458513259888,0.4047760367393493,0.3691810071468353,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.917596161365509,0.6364307403564453,0.6060770153999329,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.9990000128746032,0.9659366607666016,0.5802462697029114,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.8099622130393982,0.4339489638805389,0.4160448014736175,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.6773985624313354,0.2507198750972748,1.1560953855514526,284.9962158203125,284.95001220703125,299.3231201171875,291.3992004394531,297.7248229980469,297.2606811523437,285.9956359863281,1.0,0.7222745418548584,0.3032976686954498,0.3032976686954498,1.0,1.0,-3.7565958499908447,0.8290781378746033,2.9275176525115967,-0.0155475717037916,0.9560102820396424,0.9560102820396424,0.0,257.3051452636719,260.0,52046.9296875,0.0,4678.1640625,1.0,280.9423522949219,284.2616271972656,294.364501953125,297.665283203125,293.1499938964844,293.1499938964844,280.6499938964844,34022.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93472558259964,1.0,0.0,0.0,3.748202800750733,3.74822735786438,9.374312526233552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.70849609375,0.0,1629.9954833984375,1895.4371337890625,0.0,3724.378662109375,0.926075279712677,1.0,0.0,3.0,1.0,0.0
18120840,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.7914458513259888,0.4047760367393493,0.3691810071468353,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.917596161365509,0.6364307403564453,0.6060770153999329,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.9990000128746032,0.9659366607666016,0.5802462697029114,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.8099622130393982,0.4339489638805389,0.4160448014736175,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.6773985624313354,0.2507198750972748,1.1560953855514526,284.9962158203125,284.95001220703125,299.3231201171875,291.3992004394531,297.7248229980469,297.2606811523437,285.9956359863281,1.0,0.7222745418548584,0.3032976686954498,0.3032976686954498,1.0,1.0,-3.7565958499908447,0.8290781378746033,2.9275176525115967,-0.0155475717037916,0.9560102820396424,0.9560102820396424,0.0,257.3051452636719,260.0,52046.9296875,0.0,4678.1640625,1.0,280.9423522949219,284.2616271972656,294.364501953125,297.665283203125,293.1499938964844,293.1499938964844,280.6499938964844,34022.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93472558259964,1.0,0.0,0.0,3.748202800750733,3.74822735786438,9.374312526233552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.70849609375,0.0,1629.9954833984375,1895.4371337890625,0.0,3724.378662109375,0.926075279712677,1.0,0.0,3.0,1.0,0.0
18120900,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.7897853255271912,0.4035200774669647,0.3683653175830841,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.9154787063598632,0.6347009539604187,0.6047883629798889,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.9990000128746032,0.96718829870224,0.5825188159942627,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87432861328125,0.8085393905639648,0.4330678284168243,0.4154617190361023,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.675923228263855,0.2499571293592453,1.153498291969299,284.8739318847656,284.95001220703125,299.3029479980469,291.4022827148437,297.71453857421875,297.25341796875,285.8719177246094,1.0,0.7223469018936157,0.3034405708312988,0.3034405708312988,1.0,1.0,-3.752975463867188,0.8285595178604126,2.9244158267974854,-0.0151813682168722,0.8695518374443054,0.8695518374443054,0.0,258.4276123046875,260.0,52958.125,0.0,4674.978515625,1.0,280.6960144042969,284.1144104003906,294.4287414550781,297.8801574707031,293.1499938964844,293.1499938964844,280.6499938964844,37985.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94059556722641,1.0,0.0,0.0,3.710007905960083,3.7100329399108887,9.184234386339084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.76611328125,0.0,1616.06103515625,1895.4371337890625,0.0,3777.858642578125,0.9180312752723694,1.0,0.0,3.0,1.0,0.0
18120960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890991210937,0.787523090839386,0.4020985662937164,0.3671765923500061,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88946533203125,0.9127237796783448,0.6327711939811707,0.6030818819999695,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.9990000128746032,0.9680653214454652,0.5855164527893066,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.8065710067749023,0.4320162236690521,0.4145779907703399,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.6739682555198669,0.2490525692701339,1.1499683856964111,284.8893737792969,284.95001220703125,299.2825622558594,291.4052429199219,297.7020874023437,297.2432556152344,285.890869140625,1.0,0.7223789095878601,0.3035784959793091,0.3035784959793091,1.0,1.0,-3.747790098190308,0.8275947570800781,2.920195341110229,-0.014924538321793,0.8560917973518372,0.8560917973518372,0.0,259.89361572265625,263.0,52633.984375,0.0,4669.5205078125,1.0,280.6568603515625,284.1346740722656,294.42535400390625,297.8271484375,293.1499938964844,293.1499938964844,280.95001220703125,39586.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425918459892272,1.0,0.0,0.0,3.614320993423462,3.6143453121185294,8.716592105884047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.0888671875,0.0,1520.4049072265625,1895.4371337890625,0.0,3795.9853515625,0.9000202417373657,1.0,0.0,3.0,1.0,0.0
18121020,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.7839117646217346,0.4003269672393799,0.3654687702655792,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.9082468748092652,0.6300378441810608,0.6003720164299011,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9990000128746032,0.9710939526557922,0.5906687378883362,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8032927513122559,0.4307100772857666,0.4132670164108276,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.6706410050392151,0.247698575258255,1.143890142440796,284.99822998046875,284.95001220703125,299.2412414550781,291.4104919433594,297.6889038085937,297.2381591796875,285.99755859375,1.0,0.7226071357727051,0.303854376077652,0.303854376077652,1.0,1.0,-3.739776849746704,0.8263123631477356,2.913464307785034,-0.0144210532307624,0.94568532705307,0.94568532705307,0.0,262.47174072265625,266.0,51653.6640625,0.0,4663.109375,1.0,280.9419860839844,284.27252197265625,294.37481689453125,297.6511535644531,293.1499938964844,293.1499938964844,280.6499938964844,33912.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315723180770874,1.0,0.0,0.0,3.707417964935303,3.707442283630371,9.171416195385972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.1259765625,0.0,1582.123779296875,1895.4371337890625,0.0,3695.544677734375,0.916835606098175,1.0,0.0,3.0,1.0,0.0
18121080,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.7839117646217346,0.4003269672393799,0.3654687702655792,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.9082468748092652,0.6300378441810608,0.6003720164299011,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9990000128746032,0.9710939526557922,0.5906687378883362,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8032927513122559,0.4307100772857666,0.4132670164108276,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.6706410050392151,0.247698575258255,1.143890142440796,284.99822998046875,284.95001220703125,299.2412414550781,291.4104919433594,297.6889038085937,297.2381591796875,285.99755859375,1.0,0.7226071357727051,0.303854376077652,0.303854376077652,1.0,1.0,-3.739776849746704,0.8263123631477356,2.913464307785034,-0.0144210532307624,0.94568532705307,0.94568532705307,0.0,262.47174072265625,266.0,51653.6640625,0.0,4663.109375,1.0,280.9419860839844,284.27252197265625,294.37481689453125,297.6511535644531,293.1499938964844,293.1499938964844,280.6499938964844,33912.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315723180770874,1.0,0.0,0.0,3.707417964935303,3.707442283630371,9.171416195385972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.1259765625,0.0,1582.123779296875,1895.4371337890625,0.0,3695.544677734375,0.916835606098175,1.0,0.0,3.0,1.0,0.0
18121140,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.7797114849090576,0.3975454568862915,0.3633789420127868,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.9033579230308532,0.626265823841095,0.5972808599472046,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.9990000128746032,0.9723441004753112,0.5966062545776367,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.7995211482048035,0.4286844134330749,0.4117269515991211,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.6669296622276306,0.2458930313587188,1.1372042894363403,284.8929748535156,284.95001220703125,299.19921875,291.414794921875,297.664306640625,297.21875,285.89434814453125,1.0,0.7228943109512329,0.3041302561759949,0.3041302561759949,1.0,1.0,-3.7307958602905273,0.8247543573379517,2.906041622161865,-0.0138228898867964,0.8487352132797241,0.8487352132797241,0.0,265.4982604980469,269.0,52209.75390625,0.0,4656.7978515625,1.0,280.6574401855469,284.1477355957031,294.4349060058594,297.8115539550781,293.1499938964844,293.1499938964844,280.95001220703125,39543.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394780993461608,1.0,0.0,0.0,3.572597980499268,3.5726218223571777,8.516508955835889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.1474609375,0.0,1474.7020263671875,1895.4371337890625,0.0,3767.6982421875,0.8907280564308167,1.0,0.0,3.0,1.0,0.0
18121200,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.7797114849090576,0.3975454568862915,0.3633789420127868,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.9033579230308532,0.626265823841095,0.5972808599472046,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.9990000128746032,0.9723441004753112,0.5966062545776367,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.7995211482048035,0.4286844134330749,0.4117269515991211,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.6669296622276306,0.2458930313587188,1.1372042894363403,284.8929748535156,284.95001220703125,299.19921875,291.414794921875,297.664306640625,297.21875,285.89434814453125,1.0,0.7228943109512329,0.3041302561759949,0.3041302561759949,1.0,1.0,-3.7307958602905273,0.8247543573379517,2.906041622161865,-0.0138228898867964,0.8487352132797241,0.8487352132797241,0.0,265.4982604980469,269.0,52209.75390625,0.0,4656.7978515625,1.0,280.6574401855469,284.1477355957031,294.4349060058594,297.8115539550781,293.1499938964844,293.1499938964844,280.95001220703125,39543.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394780993461608,1.0,0.0,0.0,3.572597980499268,3.5726218223571777,8.516508955835889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.1474609375,0.0,1474.7020263671875,1895.4371337890625,0.0,3767.6982421875,0.8907280564308167,1.0,0.0,3.0,1.0,0.0
18121260,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.775949239730835,0.3956486582756042,0.3615798056125641,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8990231156349182,0.6233919262886047,0.5944634079933167,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9990000128746032,0.9745452404022216,0.6021583080291748,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.7960547208786011,0.4272626936435699,0.4103291034698486,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.6634373068809509,0.2443947046995163,1.130558729171753,284.9969177246094,284.95001220703125,299.156494140625,291.41796875,297.6493530273437,297.2118225097656,285.9962158203125,1.0,0.7231808304786682,0.3044277131557464,0.3044277131557464,1.0,1.0,-3.722238063812256,0.8233832716941833,2.898854970932007,-0.0132793420925736,0.9355400204658508,0.9355400204658508,0.0,268.343994140625,272.0,51248.984375,0.0,4650.5634765625,1.0,280.94171142578125,284.2805480957031,294.3826599121094,297.6349792480469,293.1499938964844,293.1499938964844,280.6499938964844,33854.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285587072372437,1.0,0.0,0.0,3.669250011444092,3.669273853302002,8.983548127616814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.35693359375,0.0,1538.5518798828125,1895.4371337890625,0.0,3667.923095703125,0.9082046747207642,1.0,0.0,3.0,1.0,0.0
18121320,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.775949239730835,0.3956486582756042,0.3615798056125641,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8990231156349182,0.6233919262886047,0.5944634079933167,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9990000128746032,0.9745452404022216,0.6021583080291748,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.7960547208786011,0.4272626936435699,0.4103291034698486,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.6634373068809509,0.2443947046995163,1.130558729171753,284.9969177246094,284.95001220703125,299.156494140625,291.41796875,297.6493530273437,297.2118225097656,285.9962158203125,1.0,0.7231808304786682,0.3044277131557464,0.3044277131557464,1.0,1.0,-3.722238063812256,0.8233832716941833,2.898854970932007,-0.0132793420925736,0.9355400204658508,0.9355400204658508,0.0,268.343994140625,272.0,51248.984375,0.0,4650.5634765625,1.0,280.94171142578125,284.2805480957031,294.3826599121094,297.6349792480469,293.1499938964844,293.1499938964844,280.6499938964844,33854.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285587072372437,1.0,0.0,0.0,3.669250011444092,3.669273853302002,8.983548127616814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.35693359375,0.0,1538.5518798828125,1895.4371337890625,0.0,3667.923095703125,0.9082046747207642,1.0,0.0,3.0,1.0,0.0
18121380,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.7724095582962036,0.39319509267807,0.3597792685031891,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.8950129747390747,0.6200860738754272,0.5918013453483582,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.9990000128746032,0.974939227104187,0.6073116064071655,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.7928360104560852,0.4254586100578308,0.4089849293231964,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.6602799892425537,0.2427610158920288,1.1245448589324951,284.88916015625,284.95001220703125,299.11968994140625,291.4195861816406,297.62744140625,297.1943664550781,285.8905944824219,1.0,0.7234273552894592,0.304680734872818,0.304680734872818,1.0,1.0,-3.714222431182861,0.8220075964927673,2.8922150135040283,-0.012728352099657,0.8428550362586975,0.8428550362586975,0.0,271.0180358886719,272.0,51838.78515625,0.0,4644.775390625,1.0,280.66375732421875,284.1533508300781,294.44512939453125,297.8070373535156,293.1499938964844,293.1499938964844,280.6499938964844,39668.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363872408866882,1.0,0.0,0.0,3.5485689640045166,3.548592567443848,8.402330990975315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.71630859375,0.0,1449.9090576171875,1895.4371337890625,0.0,3739.544189453125,0.8854253888130188,1.0,0.0,3.0,1.0,0.0
18121440,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.7717095017433167,0.3927787244319916,0.3594026863574981,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8942283391952515,0.6195124983787537,0.5912619233131409,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.9990000128746032,0.9749906063079834,0.6083093285560608,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.7921946048736572,0.4251380860805511,0.4086920917034149,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.6596572995185852,0.2424618005752563,1.1232941150665283,284.8949279785156,284.95001220703125,299.1131896972656,291.41973876953125,297.6237487792969,297.19146728515625,285.8961181640625,1.0,0.7234476208686829,0.3047251999378204,0.3047251999378204,1.0,1.0,-3.71246337890625,0.8216692805290222,2.890794277191162,-0.0126658072695136,0.8411123752593994,0.8411123752593994,0.0,271.5276184082031,275.0,51760.04296875,0.0,4643.0185546875,1.0,280.6587219238281,284.15985107421875,294.4393920898437,297.7899475097656,293.1499938964844,293.1499938964844,280.95001220703125,39485.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364171028137208,1.0,0.0,0.0,3.53122878074646,3.531252384185791,8.320415645357571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.94775390625,0.0,1430.2296142578125,1895.4371337890625,0.0,3739.816650390625,0.881554901599884,1.0,0.0,3.0,1.0,0.0
18121500,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.7696083784103394,0.3917180299758911,0.3583050966262817,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.891832172870636,0.6179404854774475,0.5896264910697937,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028076171875,0.9990000128746032,0.9756370782852172,0.6113860607147217,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.7902458906173706,0.4243103861808777,0.4078218340873718,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.6577333807945251,0.2416034787893295,1.1193548440933228,285.0025329589844,284.95001220703125,299.09130859375,291.4200744628906,297.6149597167969,297.1864318847656,286.003662109375,1.0,0.723528265953064,0.304873913526535,0.304873913526535,1.0,1.0,-3.70708680152893,0.8206780552864075,2.886408567428589,-0.0124655086547136,0.91309255361557,0.91309255361557,0.0,273.10552978515625,275.0,50805.6171875,0.0,4637.7861328125,1.0,280.8988952636719,284.2929382324219,294.379638671875,297.57525634765625,293.1499938964844,293.1499938964844,280.95001220703125,34687.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292086362838744,1.0,0.0,0.0,3.5701651573181152,3.570188045501709,8.504913466822472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.87890625,0.0,1436.5457763671875,1895.4371337890625,0.0,3673.88525390625,0.888164758682251,1.0,0.0,3.0,1.0,0.0
18121560,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.7679485082626343,0.3907706439495086,0.3575144410133362,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.889868438243866,0.6165064573287964,0.5883336067199707,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.9990000128746032,0.976404905319214,0.61397784948349,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7886859774589539,0.4236019849777221,0.4071983098983764,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.6561421751976013,0.2408336102962494,1.1161082983016968,284.9946594238281,284.95001220703125,299.0692749023437,291.41998291015625,297.60760498046875,297.183349609375,285.9935607910156,1.0,0.7236752510070801,0.305036723613739,0.305036723613739,1.0,1.0,-3.70304012298584,0.820095956325531,2.882944107055664,-0.0121360318735241,0.9245779514312744,0.9245779514312744,0.0,274.4667053222656,278.0,50808.1328125,0.0,4634.94970703125,1.0,280.9424133300781,284.2881164550781,294.3838806152344,297.6105651855469,293.1499938964844,293.1499938964844,280.6499938964844,33766.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255382418632508,1.0,0.0,0.0,3.6308648586273193,3.6308884620666495,8.796572501523769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.90478515625,0.0,1495.3577880859375,1895.4371337890625,0.0,3640.178466796875,0.8992495536804199,1.0,0.0,3.0,1.0,0.0
18121620,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.763778805732727,0.3878214955329895,0.3552626967430115,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.8851152062416077,0.6125258207321167,0.5850322246551514,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.9990000128746032,0.9760611057281494,0.6201571226119995,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.7848392724990845,0.4213811457157135,0.405468612909317,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.6523976922035217,0.2387889772653579,1.1083331108093262,284.89697265625,284.95001220703125,299.0248718261719,291.4184875488281,297.5813903808594,297.1624755859375,285.8977966308594,1.0,0.7238597273826599,0.305362343788147,0.305362343788147,1.0,1.0,-3.692363977432251,0.8182156682014465,2.87414813041687,-0.011499160900712,0.8327844738960266,0.8327844738960266,0.0,277.6966247558594,266.0,51268.5390625,0.0,4625.18603515625,1.0,280.6585693359375,284.17266845703125,294.4379577636719,297.7591857910156,293.1499938964844,293.1499938964844,280.95001220703125,39482.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933474063873291,1.0,0.0,0.0,3.485374689102173,3.4853978157043457,8.105732263175014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.0224609375,0.0,1382.4912109375,1895.4371337890625,0.0,3712.943115234375,0.8715003132820129,1.0,0.0,3.0,1.0,0.0
18121680,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.763778805732727,0.3878214955329895,0.3552626967430115,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.8851152062416077,0.6125258207321167,0.5850322246551514,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.9990000128746032,0.9760611057281494,0.6201571226119995,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.7848392724990845,0.4213811457157135,0.405468612909317,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.6523976922035217,0.2387889772653579,1.1083331108093262,284.89697265625,284.95001220703125,299.0248718261719,291.4184875488281,297.5813903808594,297.1624755859375,285.8977966308594,1.0,0.7238597273826599,0.305362343788147,0.305362343788147,1.0,1.0,-3.692363977432251,0.8182156682014465,2.87414813041687,-0.011499160900712,0.8327844738960266,0.8327844738960266,0.0,277.6966247558594,266.0,51268.5390625,0.0,4625.18603515625,1.0,280.6585693359375,284.17266845703125,294.4379577636719,297.7591857910156,293.1499938964844,293.1499938964844,280.95001220703125,39482.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933474063873291,1.0,0.0,0.0,3.485374689102173,3.4853978157043457,8.105732263175014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.0224609375,0.0,1382.4912109375,1895.4371337890625,0.0,3712.943115234375,0.8715003132820129,1.0,0.0,3.0,1.0,0.0
18121740,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.7634353041648865,0.3856944739818573,0.3530988991260528,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.8848714828491211,0.6093668937683105,0.5817891955375671,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.9990000128746032,0.9775692224502563,0.6172163486480713,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.7849187254905701,0.4197062253952026,0.4036652445793152,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.6517158150672913,0.2370253503322601,1.0996296405792236,284.9873962402344,284.95001220703125,298.9799499511719,291.4150695800781,297.56719970703125,297.15728759765625,285.9864501953125,1.0,0.7192933559417725,0.3056879639625549,0.3056879639625549,1.0,1.0,-3.669696807861328,0.8130016326904297,2.8566951751708984,-0.0113921193405985,0.908208966255188,0.908208966255188,0.0,274.8318176269531,254.0,50201.09765625,0.0,4543.60595703125,1.0,280.9410095214844,284.29425048828125,294.3786926269531,297.57208251953125,293.1499938964844,293.1499938964844,280.6499938964844,34041.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922429621219635,1.0,0.0,0.0,3.578859329223633,3.5788822174072266,8.546386993657507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.8125,0.0,1441.0821533203125,1895.4371337890625,0.0,3611.563720703125,0.8879880905151367,1.0,0.0,3.0,1.0,0.0
18121800,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.7634353041648865,0.3856944739818573,0.3530988991260528,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.8848714828491211,0.6093668937683105,0.5817891955375671,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.9990000128746032,0.9775692224502563,0.6172163486480713,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.7849187254905701,0.4197062253952026,0.4036652445793152,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.6517158150672913,0.2370253503322601,1.0996296405792236,284.9873962402344,284.95001220703125,298.9799499511719,291.4150695800781,297.56719970703125,297.15728759765625,285.9864501953125,1.0,0.7192933559417725,0.3056879639625549,0.3056879639625549,1.0,1.0,-3.669696807861328,0.8130016326904297,2.8566951751708984,-0.0113921193405985,0.908208966255188,0.908208966255188,0.0,274.8318176269531,254.0,50201.09765625,0.0,4543.60595703125,1.0,280.9410095214844,284.29425048828125,294.3786926269531,297.57208251953125,293.1499938964844,293.1499938964844,280.6499938964844,34041.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922429621219635,1.0,0.0,0.0,3.578859329223633,3.5788822174072266,8.546386993657507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.8125,0.0,1441.0821533203125,1895.4371337890625,0.0,3611.563720703125,0.8879880905151367,1.0,0.0,3.0,1.0,0.0
18121860,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.764851987361908,0.3827088475227356,0.3504586815834045,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.8868728280067444,0.6052908301353455,0.5780299305915833,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.9990000128746032,0.9791932106018066,0.6091914176940918,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7869731187820435,0.4173653721809387,0.4014694988727569,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.6526204347610474,0.2349216043949127,1.0898462533950806,284.8936462402344,284.95001220703125,298.93463134765625,291.4095458984375,297.55035400390625,297.1487731933594,285.8941955566406,1.0,0.7121447324752808,0.3061206638813019,0.3061206638813019,1.0,1.0,-3.6379432678222656,0.8055882453918457,2.83235502243042,-0.0115168448537588,0.8154877424240112,0.8154877424240112,0.0,268.4928283691406,257.0,50357.8203125,0.0,4416.36279296875,1.0,280.6590881347656,284.1879272460937,294.4242248535156,297.6958312988281,293.1499938964844,293.1499938964844,280.95001220703125,40009.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293922781944276,1.0,0.0,0.0,3.4092793464660645,3.4093017578125,7.755654678476276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.466796875,0.0,1309.503662109375,1895.4371337890625,0.0,3675.5693359375,0.8552004098892212,1.0,0.0,3.0,1.0,0.0
18121920,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.764851987361908,0.3827088475227356,0.3504586815834045,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.8868728280067444,0.6052908301353455,0.5780299305915833,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.9990000128746032,0.9791932106018066,0.6091914176940918,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7869731187820435,0.4173653721809387,0.4014694988727569,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.6526204347610474,0.2349216043949127,1.0898462533950806,284.8936462402344,284.95001220703125,298.93463134765625,291.4095458984375,297.55035400390625,297.1487731933594,285.8941955566406,1.0,0.7121447324752808,0.3061206638813019,0.3061206638813019,1.0,1.0,-3.6379432678222656,0.8055882453918457,2.83235502243042,-0.0115168448537588,0.8154877424240112,0.8154877424240112,0.0,268.4928283691406,257.0,50357.8203125,0.0,4416.36279296875,1.0,280.6590881347656,284.1879272460937,294.4242248535156,297.6958312988281,293.1499938964844,293.1499938964844,280.95001220703125,40009.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293922781944276,1.0,0.0,0.0,3.4092793464660645,3.4093017578125,7.755654678476276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.466796875,0.0,1309.503662109375,1895.4371337890625,0.0,3675.5693359375,0.8552004098892212,1.0,0.0,3.0,1.0,0.0
18121980,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.7646555304527283,0.3806342482566833,0.3483275771141052,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8867713809013367,0.6021311283111572,0.5747666954994202,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.9990000128746032,0.9824790954589844,0.6059547662734985,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.7871508598327637,0.4156363904476166,0.3995997607707977,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.652071475982666,0.2332304865121841,1.0813316106796265,284.9839172363281,284.95001220703125,298.888916015625,291.4017028808594,297.5448608398437,297.1547546386719,285.9832763671875,1.0,0.7081441283226013,0.3065533936023712,0.3065533936023712,1.0,1.0,-3.61504340171814,0.8006370663642883,2.814406394958496,-0.0115962931886315,0.8876904845237732,0.8876904845237732,0.0,265.4580383300781,260.0,49311.7109375,0.0,4335.3408203125,1.0,280.9403076171875,284.3094787597656,294.36004638671875,297.498779296875,293.1499938964844,293.1499938964844,281.25,34211.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917191207408905,1.0,0.0,0.0,3.498199939727783,3.49822211265564,8.165495728462702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.44580078125,0.0,1357.9217529296875,1895.4371337890625,0.0,3563.214599609375,0.8700743317604065,1.0,0.0,3.0,1.0,0.0
18122040,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.7646555304527283,0.3806342482566833,0.3483275771141052,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8867713809013367,0.6021311283111572,0.5747666954994202,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.9990000128746032,0.9824790954589844,0.6059547662734985,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.7871508598327637,0.4156363904476166,0.3995997607707977,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.652071475982666,0.2332304865121841,1.0813316106796265,284.9839172363281,284.95001220703125,298.888916015625,291.4017028808594,297.5448608398437,297.1547546386719,285.9832763671875,1.0,0.7081441283226013,0.3065533936023712,0.3065533936023712,1.0,1.0,-3.61504340171814,0.8006370663642883,2.814406394958496,-0.0115962931886315,0.8876904845237732,0.8876904845237732,0.0,265.4580383300781,260.0,49311.7109375,0.0,4335.3408203125,1.0,280.9403076171875,284.3094787597656,294.36004638671875,297.498779296875,293.1499938964844,293.1499938964844,281.25,34211.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917191207408905,1.0,0.0,0.0,3.498199939727783,3.49822211265564,8.165495728462702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.44580078125,0.0,1357.9217529296875,1895.4371337890625,0.0,3563.214599609375,0.8700743317604065,1.0,0.0,3.0,1.0,0.0
18122100,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06689453125,0.7641355991363525,0.3797177374362945,0.3474286496639251,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672607421875,0.8861777186393738,0.6007014513015747,0.5733349323272705,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.9990000128746032,0.9840373992919922,0.6056292653083801,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669860839844,0.7867751717567444,0.4148918986320495,0.3988290131092071,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0659484863281,0.6514680981636047,0.2324864566326141,1.0777570009231567,285.06719970703125,284.95001220703125,298.8659362792969,291.3968811035156,297.5421447753906,297.1578369140625,286.06793212890625,1.0,0.7068567276000977,0.3067697286605835,0.3067697286605835,1.0,1.0,-3.6066160202026367,0.7989932298660278,2.8076229095458984,-0.0113915214315056,0.9682025909423828,0.9682025909423828,0.0,264.86285400390625,260.0,48483.96484375,0.0,4308.95703125,1.0,281.1958312988281,284.4180908203125,294.3311462402344,297.3561706542969,293.1499938964844,293.1499938964844,281.25,31449.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093434810638428,1.0,0.0,0.0,3.5889408588409424,3.588963508605957,8.594604992140376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.56591796875,0.0,1432.8162841796875,1895.4371337890625,0.0,3490.51025390625,0.8894180059432983,1.0,0.0,3.0,1.0,0.0
