time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122160,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.7634806036949158,0.3787772953510284,0.346646100282669,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.8853947520256042,0.5992608070373535,0.572043240070343,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.9990000128746032,0.9853612184524536,0.6058284640312195,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.7862403988838196,0.4141509234905243,0.3981692194938659,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.6507582068443298,0.231761172413826,1.074587106704712,285.0451354980469,284.95001220703125,298.8428955078125,291.3913879394531,297.53839111328125,297.15972900390625,286.04254150390625,1.0,0.7059416770935059,0.307100772857666,0.307100772857666,1.0,1.0,-3.5997507572174072,0.7981284856796265,2.801622152328491,-0.0107420356944203,0.9897080659866332,0.9897080659866332,0.0,264.6551818847656,263.0,48609.734375,0.0,4289.24072265625,1.0,281.2421264648437,284.3959045410156,294.3529968261719,297.4307556152344,293.1499938964844,293.1499938964844,280.95001220703125,31204.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067063331604004,1.0,0.0,0.0,3.688717842102051,3.688741445541382,9.079128631128696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.8056640625,0.0,1540.409912109375,1895.4371337890625,0.0,3466.01220703125,0.9104201197624208,1.0,0.0,3.0,1.0,0.0
18122220,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.7602787613868713,0.375513881444931,0.3441523611545563,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.8818258047103882,0.5948906540870667,0.5684330463409424,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.9990000128746032,0.9851138591766356,0.6091687679290771,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.7833774089813232,0.4115509688854217,0.3961193263530731,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.6479105949401855,0.2295944094657898,1.0662837028503418,284.8849182128906,284.95001220703125,298.79656982421875,291.3784484863281,297.5131225585937,297.14068603515625,285.8854064941406,1.0,0.7046152353286743,0.3077628016471863,0.3077628016471863,1.0,1.0,-3.583977222442627,0.7958604097366333,2.788116931915283,-0.0093941548839211,0.8681148886680603,0.8681148886680603,0.0,265.9070129394531,266.0,49417.015625,0.0,4254.7548828125,1.0,280.957763671875,284.2143249511719,294.4170837402344,297.6239013671875,293.1499938964844,293.1499938964844,281.25,38058.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190959334373474,1.0,0.0,0.0,3.6257643699646,3.625788688659668,8.771875741331314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.85498046875,0.0,1521.6717529296875,1895.4371337890625,0.0,3580.81298828125,0.9010804891586304,1.0,0.0,3.0,1.0,0.0
18122280,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.7602787613868713,0.375513881444931,0.3441523611545563,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.8818258047103882,0.5948906540870667,0.5684330463409424,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.9990000128746032,0.9851138591766356,0.6091687679290771,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.7833774089813232,0.4115509688854217,0.3961193263530731,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.6479105949401855,0.2295944094657898,1.0662837028503418,284.8849182128906,284.95001220703125,298.79656982421875,291.3784484863281,297.5131225585937,297.14068603515625,285.8854064941406,1.0,0.7046152353286743,0.3077628016471863,0.3077628016471863,1.0,1.0,-3.583977222442627,0.7958604097366333,2.788116931915283,-0.0093941548839211,0.8681148886680603,0.8681148886680603,0.0,265.9070129394531,266.0,49417.015625,0.0,4254.7548828125,1.0,280.957763671875,284.2143249511719,294.4170837402344,297.6239013671875,293.1499938964844,293.1499938964844,281.25,38058.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190959334373474,1.0,0.0,0.0,3.6257643699646,3.625788688659668,8.771875741331314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.85498046875,0.0,1521.6717529296875,1895.4371337890625,0.0,3580.81298828125,0.9010804891586304,1.0,0.0,3.0,1.0,0.0
18122340,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.7568613290786743,0.3731298148632049,0.3418532013893127,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8778812885284424,0.591379702091217,0.5649555325508118,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.9990000128746032,0.9854282140731812,0.6134734749794006,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.7801140546798706,0.4094833433628082,0.3940702974796295,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.6446642279624939,0.2276352941989898,1.0574591159820557,284.98974609375,284.95001220703125,298.75,291.3626403808594,297.4954833984375,297.13134765625,285.98883056640625,1.0,0.7037286162376404,0.3084248602390289,0.3084248602390289,1.0,1.0,-3.5691189765930176,0.7938370704650879,2.7752819061279297,-0.0081689665094017,0.949889063835144,0.949889063835144,0.0,267.7857666015625,269.0,48323.60546875,0.0,4226.76806640625,1.0,281.2420959472656,284.35009765625,294.3365173339844,297.41864013671875,293.1499938964844,293.1499938964844,280.95001220703125,33749.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100620746612548,1.0,0.0,0.0,3.717029333114624,3.717053413391113,9.219029948326352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.37451171875,0.0,1591.8787841796875,1895.4371337890625,0.0,3497.179931640625,0.9187758564949036,1.0,0.0,3.0,1.0,0.0
18122400,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.7568613290786743,0.3731298148632049,0.3418532013893127,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8778812885284424,0.591379702091217,0.5649555325508118,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.9990000128746032,0.9854282140731812,0.6134734749794006,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.7801140546798706,0.4094833433628082,0.3940702974796295,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.6446642279624939,0.2276352941989898,1.0574591159820557,284.98974609375,284.95001220703125,298.75,291.3626403808594,297.4954833984375,297.13134765625,285.98883056640625,1.0,0.7037286162376404,0.3084248602390289,0.3084248602390289,1.0,1.0,-3.5691189765930176,0.7938370704650879,2.7752819061279297,-0.0081689665094017,0.949889063835144,0.949889063835144,0.0,267.7857666015625,269.0,48323.60546875,0.0,4226.76806640625,1.0,281.2420959472656,284.35009765625,294.3365173339844,297.41864013671875,293.1499938964844,293.1499938964844,280.95001220703125,33749.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100620746612548,1.0,0.0,0.0,3.717029333114624,3.717053413391113,9.219029948326352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.37451171875,0.0,1591.8787841796875,1895.4371337890625,0.0,3497.179931640625,0.9187758564949036,1.0,0.0,3.0,1.0,0.0
18122460,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797607421875,0.7529280185699463,0.3699042499065399,0.3393296003341675,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.873371422290802,0.587002158164978,0.5612529516220093,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.9990000128746032,0.9838004112243652,0.6187974810600281,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.7763506770133972,0.4067988097667694,0.3918792307376861,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791809082031,0.6410501599311829,0.2252940535545349,1.0482393503189087,284.8800048828125,284.95001220703125,298.7020263671875,291.3441467285156,297.4677429199219,297.1095275878906,285.8813171386719,1.0,0.7031369805335999,0.3089286386966705,0.3089286386966705,1.0,1.0,-3.554311752319336,0.7913154363632202,2.7629964351654053,-0.0073149711824953,0.8416675329208374,0.8416675329208374,0.0,270.3143920898437,272.0,48747.90625,0.0,4203.029296875,1.0,280.9578857421875,284.2249755859375,294.3697509765625,297.5419921875,293.1499938964844,293.1499938964844,281.25,40002.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192635416984558,1.0,0.0,0.0,3.5632882118225098,3.563312292098999,8.472180752505665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.9091796875,0.0,1468.0557861328125,1895.4371337890625,0.0,3582.3603515625,0.8891029953956604,1.0,0.0,3.0,1.0,0.0
18122520,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797607421875,0.7529280185699463,0.3699042499065399,0.3393296003341675,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.873371422290802,0.587002158164978,0.5612529516220093,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.9990000128746032,0.9838004112243652,0.6187974810600281,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.7763506770133972,0.4067988097667694,0.3918792307376861,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791809082031,0.6410501599311829,0.2252940535545349,1.0482393503189087,284.8800048828125,284.95001220703125,298.7020263671875,291.3441467285156,297.4677429199219,297.1095275878906,285.8813171386719,1.0,0.7031369805335999,0.3089286386966705,0.3089286386966705,1.0,1.0,-3.554311752319336,0.7913154363632202,2.7629964351654053,-0.0073149711824953,0.8416675329208374,0.8416675329208374,0.0,270.3143920898437,272.0,48747.90625,0.0,4203.029296875,1.0,280.9578857421875,284.2249755859375,294.3697509765625,297.5419921875,293.1499938964844,293.1499938964844,281.25,40002.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192635416984558,1.0,0.0,0.0,3.5632882118225098,3.563312292098999,8.472180752505665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.9091796875,0.0,1468.0557861328125,1895.4371337890625,0.0,3582.3603515625,0.8891029953956604,1.0,0.0,3.0,1.0,0.0
18122580,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.7493734955787659,0.3676036894321441,0.3371556997299194,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.8691823482513428,0.5835708975791931,0.5578991770744324,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.9831680059432985,0.6239550709724426,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.7728409767150879,0.404762327671051,0.3898921906948089,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.6376045942306519,0.2232885062694549,1.0392818450927734,284.9888000488281,284.95001220703125,298.651611328125,291.3233337402344,297.4489440917969,297.09979248046875,285.98809814453125,1.0,0.7027108669281006,0.3094324171543121,0.3094324171543121,1.0,1.0,-3.5406949520111084,0.7891044616699219,2.7515904903411865,-0.0065548811107873,0.9247747659683228,0.9247747659683228,0.0,272.8187255859375,260.0,47652.34765625,0.0,4182.4169921875,1.0,281.2415771484375,284.36431884765625,294.2863464355469,297.3269348144531,293.1499938964844,293.1499938964844,280.95001220703125,34155.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90785151720047,1.0,0.0,0.0,3.647528648376465,3.647552251815796,8.87750104539009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.47900390625,0.0,1516.6265869140625,1895.4371337890625,0.0,3476.654296875,0.903515636920929,1.0,0.0,3.0,1.0,0.0
18122640,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.7493734955787659,0.3676036894321441,0.3371556997299194,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.8691823482513428,0.5835708975791931,0.5578991770744324,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.9831680059432985,0.6239550709724426,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.7728409767150879,0.404762327671051,0.3898921906948089,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.6376045942306519,0.2232885062694549,1.0392818450927734,284.9888000488281,284.95001220703125,298.651611328125,291.3233337402344,297.4489440917969,297.09979248046875,285.98809814453125,1.0,0.7027108669281006,0.3094324171543121,0.3094324171543121,1.0,1.0,-3.5406949520111084,0.7891044616699219,2.7515904903411865,-0.0065548811107873,0.9247747659683228,0.9247747659683228,0.0,272.8187255859375,260.0,47652.34765625,0.0,4182.4169921875,1.0,281.2415771484375,284.36431884765625,294.2863464355469,297.3269348144531,293.1499938964844,293.1499938964844,280.95001220703125,34155.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90785151720047,1.0,0.0,0.0,3.647528648376465,3.647552251815796,8.87750104539009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.47900390625,0.0,1516.6265869140625,1895.4371337890625,0.0,3476.654296875,0.903515636920929,1.0,0.0,3.0,1.0,0.0
18122700,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86749267578125,0.7488091588020325,0.3660696446895599,0.3360075056552887,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86669921875,0.8685877919197083,0.581468403339386,0.5561749935150146,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.9990000128746032,0.982269823551178,0.6232982873916626,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.7724241018295288,0.4034817218780517,0.3888596594333648,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.6369078159332275,0.222146138548851,1.0346145629882812,284.8668518066406,284.95001220703125,298.6255187988281,291.3121032714844,297.4359130859375,297.0907592773437,285.8647155761719,1.0,0.7006075382232666,0.3096843063831329,0.3096843063831329,1.0,1.0,-3.529613256454468,0.786781370639801,2.7428319454193115,-0.0061700912192463,0.8363840579986572,0.8363840579986572,0.0,271.9162902832031,260.0,48351.54296875,0.0,4147.97607421875,1.0,280.9983825683594,284.2215881347656,294.3389587402344,297.5181579589844,293.1499938964844,293.1499938964844,280.95001220703125,38856.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138864874839784,1.0,0.0,0.0,3.5918471813201904,3.5918710231781006,8.608529356024519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.59423828125,0.0,1490.4610595703125,1895.4371337890625,0.0,3532.635986328125,0.8919119834899902,1.0,0.0,3.0,1.0,0.0
18122760,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.7484959959983826,0.3643966615200043,0.3344719409942627,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.8684080839157104,0.579195499420166,0.5540170669555664,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.9990000128746032,0.9815087914466858,0.6212637424468994,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.7723601460456848,0.402054488658905,0.3874952793121338,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.6364532709121704,0.2208980470895767,1.0289148092269895,284.88604736328125,284.95001220703125,298.5989074707031,291.30035400390625,297.42303466796875,297.0818176269531,285.88726806640625,1.0,0.6976568698883057,0.309972882270813,0.309972882270813,1.0,1.0,-3.514232635498047,0.783355712890625,2.730876922607422,-0.0060749980621039,0.8237773776054382,0.8237773776054382,0.0,269.96795654296875,248.0,47865.30078125,0.0,4096.330078125,1.0,280.9581604003906,284.249755859375,294.3197937011719,297.4410400390625,293.1499938964844,293.1499938964844,281.25,40457.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158193469047546,1.0,0.0,0.0,3.4728329181671143,3.472856283187866,8.047502433328191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.93310546875,0.0,1376.5804443359375,1895.4371337890625,0.0,3550.52783203125,0.8695353865623474,1.0,0.0,3.0,1.0,0.0
18122820,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812316894531,0.7500253319740295,0.3620571792125702,0.33196821808815,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.870489776134491,0.5756808519363403,0.5502839684486389,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.9990000128746032,0.9827398657798768,0.6126880645751953,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.774386465549469,0.3999322652816772,0.3851208686828613,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.6371553540229797,0.2188601046800613,1.0182503461837769,284.9811096191406,284.95001220703125,298.54412841796875,291.2753295898437,297.4122009277344,297.0836181640625,285.9801330566406,1.0,0.6900830864906311,0.3105500936508178,0.3105500936508178,1.0,1.0,-3.4807333946228027,0.7757246494293213,2.705008745193481,-0.0062106219120323,0.8967968821525574,0.8967968821525574,0.0,263.24029541015625,251.0,46636.98046875,0.0,3970.448486328125,1.0,281.2408447265625,284.3778686523437,294.23248291015625,297.2151184082031,293.1499938964844,293.1499938964844,281.54998779296875,34441.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033008813858032,1.0,0.0,0.0,3.553517818450928,3.553540706634521,8.425783448728907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.45947265625,0.0,1417.099365234375,1895.4371337890625,0.0,3434.333740234375,0.8826050162315369,1.0,0.0,3.0,1.0,0.0
18122880,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812316894531,0.7500253319740295,0.3620571792125702,0.33196821808815,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.870489776134491,0.5756808519363403,0.5502839684486389,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.9990000128746032,0.9827398657798768,0.6126880645751953,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.774386465549469,0.3999322652816772,0.3851208686828613,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.6371553540229797,0.2188601046800613,1.0182503461837769,284.9811096191406,284.95001220703125,298.54412841796875,291.2753295898437,297.4122009277344,297.0836181640625,285.9801330566406,1.0,0.6900830864906311,0.3105500936508178,0.3105500936508178,1.0,1.0,-3.4807333946228027,0.7757246494293213,2.705008745193481,-0.0062106219120323,0.8967968821525574,0.8967968821525574,0.0,263.24029541015625,251.0,46636.98046875,0.0,3970.448486328125,1.0,281.2408447265625,284.3778686523437,294.23248291015625,297.2151184082031,293.1499938964844,293.1499938964844,281.54998779296875,34441.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033008813858032,1.0,0.0,0.0,3.553517818450928,3.553540706634521,8.425783448728907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.45947265625,0.0,1417.099365234375,1895.4371337890625,0.0,3434.333740234375,0.8826050162315369,1.0,0.0,3.0,1.0,0.0
18122940,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.7501412630081177,0.3600458800792694,0.3300457894802093,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04901123046875,0.8706914782524109,0.5725522041320801,0.5472104549407959,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.9990000128746032,0.9849942326545716,0.6088460087776184,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.7747880220413208,0.3981345891952514,0.3832922875881195,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503845214844,0.6367493271827698,0.2171350568532943,1.0098316669464111,285.04913330078125,284.95001220703125,298.48748779296875,291.2484741210937,297.4066772460937,297.0928039550781,286.0468444824219,1.0,0.6859003901481628,0.3111272752285003,0.3111272752285003,1.0,1.0,-3.4577581882476807,0.7710466980934143,2.686711549758911,-0.0059970347210764,1.0,1.0,0.0,259.8778076171875,254.0,45750.7890625,0.0,3892.752197265625,1.0,281.54150390625,284.47344970703125,294.205078125,297.1138000488281,293.1499938964844,293.1499938964844,281.25,31477.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914750814437866,1.0,0.0,0.0,3.7336580753326416,3.733682155609131,9.301701311414944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.5078125,0.0,1593.638671875,1895.4371337890625,0.0,3323.99951171875,0.920819878578186,1.0,0.0,3.0,1.0,0.0
18123000,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.7501412630081177,0.3600458800792694,0.3300457894802093,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04901123046875,0.8706914782524109,0.5725522041320801,0.5472104549407959,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.9990000128746032,0.9849942326545716,0.6088460087776184,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.7747880220413208,0.3981345891952514,0.3832922875881195,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503845214844,0.6367493271827698,0.2171350568532943,1.0098316669464111,285.04913330078125,284.95001220703125,298.48748779296875,291.2484741210937,297.4066772460937,297.0928039550781,286.0468444824219,1.0,0.6859003901481628,0.3111272752285003,0.3111272752285003,1.0,1.0,-3.4577581882476807,0.7710466980934143,2.686711549758911,-0.0059970347210764,1.0,1.0,0.0,259.8778076171875,254.0,45750.7890625,0.0,3892.752197265625,1.0,281.54150390625,284.47344970703125,294.205078125,297.1138000488281,293.1499938964844,293.1499938964844,281.25,31477.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914750814437866,1.0,0.0,0.0,3.7336580753326416,3.733682155609131,9.301701311414944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.5078125,0.0,1593.638671875,1895.4371337890625,0.0,3323.99951171875,0.920819878578186,1.0,0.0,3.0,1.0,0.0
18123060,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.7477748394012451,0.3566551208496094,0.3273933231830597,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.8680907487869263,0.5679600834846497,0.5433415174484253,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.9839152097702026,0.6099581122398376,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.7726888060569763,0.3952502906322479,0.3809236586093902,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.6344993114471436,0.2147843539714813,1.0003976821899414,284.8793334960937,284.95001220703125,298.42919921875,291.21990966796875,297.38214111328125,297.0781555175781,285.8797912597656,1.0,0.6832845211029053,0.3119824528694153,0.3119824528694153,1.0,1.0,-3.4370598793029785,0.7678206562995911,2.669239044189453,-0.0045715058222413,0.8755372166633606,0.8755372166633606,0.0,259.6069030761719,257.0,46514.09375,0.0,3839.680419921875,1.0,281.2574157714844,284.28369140625,294.2581787109375,297.289306640625,293.1499938964844,293.1499938964844,281.54998779296875,38206.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038241505622864,1.0,0.0,0.0,3.672141075134277,3.672165632247925,8.997710096991796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.146484375,0.0,1574.5531005859375,1895.4371337890625,0.0,3439.20458984375,0.9114009141921996,1.0,0.0,3.0,1.0,0.0
18123120,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.7477748394012451,0.3566551208496094,0.3273933231830597,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.8680907487869263,0.5679600834846497,0.5433415174484253,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.9839152097702026,0.6099581122398376,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.7726888060569763,0.3952502906322479,0.3809236586093902,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.6344993114471436,0.2147843539714813,1.0003976821899414,284.8793334960937,284.95001220703125,298.42919921875,291.21990966796875,297.38214111328125,297.0781555175781,285.8797912597656,1.0,0.6832845211029053,0.3119824528694153,0.3119824528694153,1.0,1.0,-3.4370598793029785,0.7678206562995911,2.669239044189453,-0.0045715058222413,0.8755372166633606,0.8755372166633606,0.0,259.6069030761719,257.0,46514.09375,0.0,3839.680419921875,1.0,281.2574157714844,284.28369140625,294.2581787109375,297.289306640625,293.1499938964844,293.1499938964844,281.54998779296875,38206.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038241505622864,1.0,0.0,0.0,3.672141075134277,3.672165632247925,8.997710096991796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.146484375,0.0,1574.5531005859375,1895.4371337890625,0.0,3439.20458984375,0.9114009141921996,1.0,0.0,3.0,1.0,0.0
18123180,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7448115944862366,0.3541055619716644,0.3249088525772095,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.8646648526191711,0.5641870498657227,0.5395806431770325,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.9990000128746032,0.983195424079895,0.6129587888717651,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7697893977165222,0.3928712606430053,0.378548115491867,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.6315610408782959,0.2126340270042419,0.990566074848175,284.99102783203125,284.95001220703125,298.36944580078125,291.1897888183594,297.3629455566406,297.0705871582031,285.9900817871094,1.0,0.6815499067306519,0.3128376305103302,0.3128376305103302,1.0,1.0,-3.4184672832489014,0.7651984691619873,2.653268814086914,-0.0031556971371173,0.9606903195381165,0.9606903195381165,0.0,260.56256103515625,260.0,45333.78125,0.0,3799.46728515625,1.0,281.5424194335937,284.4271240234375,294.1600341796875,297.0628967285156,293.1499938964844,293.1499938964844,281.25,33841.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939738869667053,1.0,0.0,0.0,3.756953239440918,3.756978034973145,9.418134254701728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.015625,0.0,1638.82177734375,1895.4371337890625,0.0,3347.35009765625,0.927834928035736,1.0,0.0,3.0,1.0,0.0
18123240,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7448115944862366,0.3541055619716644,0.3249088525772095,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.8646648526191711,0.5641870498657227,0.5395806431770325,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.9990000128746032,0.983195424079895,0.6129587888717651,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7697893977165222,0.3928712606430053,0.378548115491867,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.6315610408782959,0.2126340270042419,0.990566074848175,284.99102783203125,284.95001220703125,298.36944580078125,291.1897888183594,297.3629455566406,297.0705871582031,285.9900817871094,1.0,0.6815499067306519,0.3128376305103302,0.3128376305103302,1.0,1.0,-3.4184672832489014,0.7651984691619873,2.653268814086914,-0.0031556971371173,0.9606903195381165,0.9606903195381165,0.0,260.56256103515625,260.0,45333.78125,0.0,3799.46728515625,1.0,281.5424194335937,284.4271240234375,294.1600341796875,297.0628967285156,293.1499938964844,293.1499938964844,281.25,33841.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939738869667053,1.0,0.0,0.0,3.756953239440918,3.756978034973145,9.418134254701728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.015625,0.0,1638.82177734375,1895.4371337890625,0.0,3347.35009765625,0.927834928035736,1.0,0.0,3.0,1.0,0.0
18123300,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.743255078792572,0.3525108397006988,0.3237540125846863,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593139648437,0.8628369569778442,0.5619780421257019,0.537804901599884,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.9990000128746032,0.9819985032081604,0.614848792552948,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7682431936264038,0.3914619386196136,0.3774461448192596,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86285400390625,0.6300267577171326,0.2114418447017669,0.9859281182289124,284.8595275878906,284.95001220703125,298.33905029296875,291.1741943359375,297.3493347167969,297.0619201660156,285.8560791015625,1.0,0.6809560656547546,0.3132652342319488,0.3132652342319488,1.0,1.0,-3.4103150367736816,0.7642008662223816,2.646114110946656,-0.0023138776887208,0.8654779195785522,0.8654779195785522,0.0,261.3359069824219,260.0,46150.5078125,0.0,3783.99951171875,1.0,281.2958068847656,284.27227783203125,294.2088317871094,297.2518920898437,293.1499938964844,293.1499938964844,281.25,38129.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008020758628844,1.0,0.0,0.0,3.7158937454223633,3.715918779373169,9.213398470819812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.029296875,0.0,1623.9422607421875,1895.4371337890625,0.0,3411.0595703125,0.9191979765892028,1.0,0.0,3.0,1.0,0.0
18123360,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.7411825656890869,0.350737452507019,0.322251409292221,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713684082031,0.8604772686958313,0.559563934803009,0.5356403589248657,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.9990000128746032,0.9803001284599304,0.6174681186676025,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.7662088871002197,0.3898811340332031,0.3760595023632049,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.6281024217605591,0.210122749209404,0.9804889559745787,284.87127685546875,284.95001220703125,298.30841064453125,291.1582946777344,297.3333435058594,297.0501403808594,285.8730773925781,1.0,0.680392861366272,0.3136217892169952,0.3136217892169952,1.0,1.0,-3.4008467197418213,0.762615978717804,2.638230800628662,-0.0017748285317793,0.8435056209564209,0.8435056209564209,0.0,262.49560546875,263.0,45735.09375,0.0,3767.63037109375,1.0,281.2572326660156,284.29443359375,294.18524169921875,297.17462158203125,293.1499938964844,293.1499938964844,281.54998779296875,40490.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034801721572876,1.0,0.0,0.0,3.5949957370758057,3.595020055770874,8.623628673376516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.10302734375,0.0,1505.9190673828125,1895.4371337890625,0.0,3436.002685546875,0.8963069915771484,1.0,0.0,3.0,1.0,0.0
18123420,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.7377398014068604,0.3482802808284759,0.3199118375778198,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.85640549659729,0.5558698773384094,0.5320143103599548,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.9990000128746032,0.9783008694648744,0.6222120523452759,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7627012729644775,0.3875244855880737,0.3737531304359436,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.6246208548545837,0.2079333513975143,0.9706480503082277,284.9887390136719,284.95001220703125,298.2463073730469,291.1256103515625,297.3117370605469,297.0401916503906,285.988037109375,1.0,0.6795647740364075,0.3143348693847656,0.3143348693847656,1.0,1.0,-3.3847618103027344,0.7602219581604004,2.624539852142334,-0.0006786251324228,0.9300876259803772,0.9300876259803772,0.0,264.65643310546875,251.0,44578.91796875,0.0,3741.08544921875,1.0,281.54180908203125,284.4424133300781,294.0848999023437,296.9402770996094,293.1499938964844,293.1499938964844,281.25,34268.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911918997764587,1.0,0.0,0.0,3.673450946807861,3.673474788665772,9.004130561152124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.826171875,0.0,1546.379150390625,1895.4371337890625,0.0,3321.352294921875,0.9094248414039612,1.0,0.0,3.0,1.0,0.0
18123480,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.7377398014068604,0.3482802808284759,0.3199118375778198,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.85640549659729,0.5558698773384094,0.5320143103599548,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.9990000128746032,0.9783008694648744,0.6222120523452759,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7627012729644775,0.3875244855880737,0.3737531304359436,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.6246208548545837,0.2079333513975143,0.9706480503082277,284.9887390136719,284.95001220703125,298.2463073730469,291.1256103515625,297.3117370605469,297.0401916503906,285.988037109375,1.0,0.6795647740364075,0.3143348693847656,0.3143348693847656,1.0,1.0,-3.3847618103027344,0.7602219581604004,2.624539852142334,-0.0006786251324228,0.9300876259803772,0.9300876259803772,0.0,264.65643310546875,251.0,44578.91796875,0.0,3741.08544921875,1.0,281.54180908203125,284.4424133300781,294.0848999023437,296.9402770996094,293.1499938964844,293.1499938964844,281.25,34268.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911918997764587,1.0,0.0,0.0,3.673450946807861,3.673474788665772,9.004130561152124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.826171875,0.0,1546.379150390625,1895.4371337890625,0.0,3321.352294921875,0.9094248414039612,1.0,0.0,3.0,1.0,0.0
18123540,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.7367943525314331,0.3449439406394958,0.3171096444129944,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.8555413484573364,0.5512569546699524,0.5279041528701782,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.9990000128746032,0.975028932094574,0.6193166375160217,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.7620470523834229,0.3844883143901825,0.3710500597953796,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.6232722401618958,0.2053846567869186,0.9595232605934144,284.88037109375,284.95001220703125,298.1833190917969,291.0918273925781,297.2835998535156,297.02227783203125,285.8814697265625,1.0,0.6741902828216553,0.315047949552536,0.315047949552536,1.0,1.0,-3.356361389160156,0.7542566061019897,2.602104902267456,-2.8469237804529257e-05,0.8229525089263916,0.8229525089263916,0.0,261.6519470214844,239.0,44782.0859375,0.0,3655.56787109375,1.0,281.25830078125,284.3241271972656,294.1112976074219,297.0439453125,293.1499938964844,293.1499938964844,281.54998779296875,40780.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993645310401917,1.0,0.0,0.0,3.488375425338745,3.488398790359497,8.119695280583983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.291015625,0.0,1394.8638916015625,1895.4371337890625,0.0,3397.660400390625,0.8731896281242371,1.0,0.0,3.0,1.0,0.0
18123600,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.7367943525314331,0.3449439406394958,0.3171096444129944,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.8555413484573364,0.5512569546699524,0.5279041528701782,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.9990000128746032,0.975028932094574,0.6193166375160217,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.7620470523834229,0.3844883143901825,0.3710500597953796,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.6232722401618958,0.2053846567869186,0.9595232605934144,284.88037109375,284.95001220703125,298.1833190917969,291.0918273925781,297.2835998535156,297.02227783203125,285.8814697265625,1.0,0.6741902828216553,0.315047949552536,0.315047949552536,1.0,1.0,-3.356361389160156,0.7542566061019897,2.602104902267456,-2.8469237804529257e-05,0.8229525089263916,0.8229525089263916,0.0,261.6519470214844,239.0,44782.0859375,0.0,3655.56787109375,1.0,281.25830078125,284.3241271972656,294.1112976074219,297.0439453125,293.1499938964844,293.1499938964844,281.54998779296875,40780.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993645310401917,1.0,0.0,0.0,3.488375425338745,3.488398790359497,8.119695280583983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.291015625,0.0,1394.8638916015625,1895.4371337890625,0.0,3397.660400390625,0.8731896281242371,1.0,0.0,3.0,1.0,0.0
18123660,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.7380959987640381,0.3424582481384277,0.3144698143005371,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.857358455657959,0.5474919676780701,0.5239298343658447,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.9990000128746032,0.9745991826057434,0.6106780171394348,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.7637426257133484,0.3820053935050964,0.3683378100395202,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.6236761212348938,0.2031710743904113,0.94808429479599,284.98126220703125,284.95001220703125,298.11968994140625,291.0571594238281,297.26934814453125,297.022216796875,285.980224609375,1.0,0.6663030385971069,0.3158628046512604,0.3158628046512604,1.0,1.0,-3.3210017681121826,0.7465593814849854,2.5744423866271973,0.0001569577289046,0.8983211517333984,0.8983211517333984,0.0,254.89068603515625,242.0,43497.75390625,0.0,3533.724609375,1.0,281.5409545898437,284.4583435058594,294.010009765625,296.802734375,293.1499938964844,293.1499938964844,281.8500061035156,34508.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858970999717712,1.0,0.0,0.0,3.5638444423675537,3.5638673305511475,8.474825676785258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.13037109375,0.0,1428.516845703125,1895.4371337890625,0.0,3271.8173828125,0.8849582672119141,1.0,0.0,3.0,1.0,0.0
18123720,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.7380959987640381,0.3424582481384277,0.3144698143005371,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.857358455657959,0.5474919676780701,0.5239298343658447,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.9990000128746032,0.9745991826057434,0.6106780171394348,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.7637426257133484,0.3820053935050964,0.3683378100395202,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.6236761212348938,0.2031710743904113,0.94808429479599,284.98126220703125,284.95001220703125,298.11968994140625,291.0571594238281,297.26934814453125,297.022216796875,285.980224609375,1.0,0.6663030385971069,0.3158628046512604,0.3158628046512604,1.0,1.0,-3.3210017681121826,0.7465593814849854,2.5744423866271973,0.0001569577289046,0.8983211517333984,0.8983211517333984,0.0,254.89068603515625,242.0,43497.75390625,0.0,3533.724609375,1.0,281.5409545898437,284.4583435058594,294.010009765625,296.802734375,293.1499938964844,293.1499938964844,281.8500061035156,34508.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858970999717712,1.0,0.0,0.0,3.5638444423675537,3.5638673305511475,8.474825676785258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.13037109375,0.0,1428.516845703125,1895.4371337890625,0.0,3271.8173828125,0.8849582672119141,1.0,0.0,3.0,1.0,0.0
18123780,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05633544921875,0.7380775809288025,0.3403272330760956,0.3124322593212127,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05584716796875,0.8573906421661377,0.5441396236419678,0.5206365585327148,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.9990000128746032,0.9752954244613647,0.606769859790802,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05621337890625,0.7638722658157349,0.3798484802246094,0.3661678433418274,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.6230101585388184,0.2012612521648407,0.9388332962989808,285.0559387207031,284.95001220703125,298.0556030273437,291.02178955078125,297.26104736328125,297.0297241210937,286.0537109375,1.0,0.6618340611457825,0.3166776597499847,0.3166776597499847,1.0,1.0,-3.2961387634277344,0.7418617606163025,2.554276943206787,0.0007603677222505,1.0,1.0,0.0,251.46340942382807,245.0,42529.83984375,0.0,3456.883544921875,1.0,281.8416442871094,284.5606994628906,293.9717102050781,296.6853942871094,293.1499938964844,293.1499938964844,281.54998779296875,31587.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726024627685547,1.0,0.0,0.0,3.742182493209839,3.7422068119049072,9.34422359932796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.0322265625,0.0,1604.319091796875,1895.4371337890625,0.0,3147.221923828125,0.9227042198181152,1.0,0.0,3.0,1.0,0.0
18123840,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05633544921875,0.7380775809288025,0.3403272330760956,0.3124322593212127,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05584716796875,0.8573906421661377,0.5441396236419678,0.5206365585327148,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.9990000128746032,0.9752954244613647,0.606769859790802,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05621337890625,0.7638722658157349,0.3798484802246094,0.3661678433418274,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.6230101585388184,0.2012612521648407,0.9388332962989808,285.0559387207031,284.95001220703125,298.0556030273437,291.02178955078125,297.26104736328125,297.0297241210937,286.0537109375,1.0,0.6618340611457825,0.3166776597499847,0.3166776597499847,1.0,1.0,-3.2961387634277344,0.7418617606163025,2.554276943206787,0.0007603677222505,1.0,1.0,0.0,251.46340942382807,245.0,42529.83984375,0.0,3456.883544921875,1.0,281.8416442871094,284.5606994628906,293.9717102050781,296.6853942871094,293.1499938964844,293.1499938964844,281.54998779296875,31587.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726024627685547,1.0,0.0,0.0,3.742182493209839,3.7422068119049072,9.34422359932796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.0322265625,0.0,1604.319091796875,1895.4371337890625,0.0,3147.221923828125,0.9227042198181152,1.0,0.0,3.0,1.0,0.0
18123900,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.7373049259185791,0.3387488424777984,0.3112903535366058,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.856516420841217,0.5419332981109619,0.5188666582107544,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.9990000128746032,0.974373996257782,0.606594979763031,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.7631453275680542,0.3783894777297973,0.3650129437446594,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.6221051216125488,0.2001139670610427,0.9342620372772216,284.9016418457031,284.95001220703125,298.0234375,291.0038452148437,297.2507019042969,297.025634765625,285.894775390625,1.0,0.6602973937988281,0.3170850872993469,0.3170850872993469,1.0,1.0,-3.285542726516724,0.740025520324707,2.5455172061920166,0.0012922557070851,0.9169882535934448,0.9169882535934448,0.0,250.9015350341797,245.0,43542.2265625,0.0,3429.468017578125,1.0,281.5956115722656,284.3774719238281,294.0389099121094,296.9071960449219,293.1499938964844,293.1499938964844,281.54998779296875,34840.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805719614028931,1.0,0.0,0.0,3.760535717010498,3.760560750961304,9.436104733140382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.552734375,0.0,1650.7191162109375,1895.4371337890625,0.0,3221.9404296875,0.9275346994400024,1.0,0.0,3.0,1.0,0.0
18123960,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.7357103228569031,0.3368491232395172,0.3097070157527923,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.8547654747962952,0.5393651127815247,0.5165977478027344,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.9990000128746032,0.9725620746612548,0.60774165391922,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.7616134285926819,0.376636654138565,0.3634885251522064,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.6205514073371887,0.198768675327301,0.9287055730819702,284.877197265625,284.95001220703125,297.9912414550781,290.9858093261719,297.2361755371094,297.0159606933594,285.877685546875,1.0,0.6589894890785217,0.3175921440124511,0.3175921440124511,1.0,1.0,-3.273776054382324,0.7381223440170288,2.535653591156006,0.0020193867385387,0.8780646324157715,0.8780646324157715,0.0,251.0775756835937,248.0,43297.66015625,0.0,3403.66650390625,1.0,281.5569152832031,284.362548828125,294.0253295898437,296.8583068847656,293.1499938964844,293.1499938964844,281.8500061035156,38177.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852003812789917,1.0,0.0,0.0,3.686939477920532,3.686964273452759,9.070376449926698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.240234375,0.0,1591.115234375,1895.4371337890625,0.0,3265.295166015625,0.9145252108573914,1.0,0.0,3.0,1.0,0.0
