time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124020,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.7326687574386597,0.3341388702392578,0.3070752918720245,296.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8512621521949768,0.5353341102600098,0.5125935673713684,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.9990000128746032,0.9700433611869812,0.610714852809906,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.758510410785675,0.3738845586776733,0.3607620894908905,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.6172853112220764,0.1964529156684875,0.9181431531906128,284.9944152832031,284.95001220703125,297.9267883300781,290.9494323730469,297.215576171875,297.0074768066406,285.9933776855469,1.0,0.6570568084716797,0.3186062276363373,0.3186062276363373,1.0,1.0,-3.253384590148926,0.7352433204650879,2.518141269683838,0.0035667822230607,0.9673682451248168,0.9673682451248168,0.0,251.9727478027344,251.0,42103.5390625,0.0,3362.59033203125,1.0,281.8424987792969,284.5109558105469,293.9169006347656,296.62310791015625,293.1499938964844,293.1499938964844,281.54998779296875,33755.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747095465660095,1.0,0.0,0.0,3.7721407413482666,3.772165536880493,9.494432902101836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.60009765625,0.0,1655.9957275390625,1895.4371337890625,0.0,3166.98291015625,0.9312032461166382,1.0,0.0,3.0,1.0,0.0
18124080,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.7326687574386597,0.3341388702392578,0.3070752918720245,296.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8512621521949768,0.5353341102600098,0.5125935673713684,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.9990000128746032,0.9700433611869812,0.610714852809906,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.758510410785675,0.3738845586776733,0.3607620894908905,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.6172853112220764,0.1964529156684875,0.9181431531906128,284.9944152832031,284.95001220703125,297.9267883300781,290.9494323730469,297.215576171875,297.0074768066406,285.9933776855469,1.0,0.6570568084716797,0.3186062276363373,0.3186062276363373,1.0,1.0,-3.253384590148926,0.7352433204650879,2.518141269683838,0.0035667822230607,0.9673682451248168,0.9673682451248168,0.0,251.9727478027344,251.0,42103.5390625,0.0,3362.59033203125,1.0,281.8424987792969,284.5109558105469,293.9169006347656,296.62310791015625,293.1499938964844,293.1499938964844,281.54998779296875,33755.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747095465660095,1.0,0.0,0.0,3.7721407413482666,3.772165536880493,9.494432902101836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.60009765625,0.0,1655.9957275390625,1895.4371337890625,0.0,3166.98291015625,0.9312032461166382,1.0,0.0,3.0,1.0,0.0
18124140,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.7298558950424194,0.3313584327697754,0.3049450218677521,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8480240702629089,0.5314704775810242,0.5093637704849243,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85650634765625,0.9990000128746032,0.9662531614303588,0.6140958666801453,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.755643367767334,0.3712315559387207,0.358576238155365,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.6142793893814087,0.1943559199571609,0.9097684621810912,284.8561096191406,284.95001220703125,297.8753967285156,290.9201965332031,297.1932678222656,296.9931640625,285.8579406738281,1.0,0.655986487865448,0.3194164037704468,0.3194164037704468,1.0,1.0,-3.238310098648072,0.7332680225372314,2.50504207611084,0.004975049290806,0.8491401076316833,0.8491401076316833,0.0,253.3614044189453,251.0,42683.94140625,0.0,3336.492431640625,1.0,281.565185546875,284.3578796386719,293.9573059082031,296.7671813964844,293.1499938964844,293.1499938964844,281.54998779296875,40491.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842494487762451,1.0,0.0,0.0,3.6494388580322266,3.649463653564453,8.886801765584096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.9609375,0.0,1566.1441650390625,1895.4371337890625,0.0,3256.390380859375,0.9076213240623474,1.0,0.0,3.0,1.0,0.0
18124200,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86602783203125,0.7289896607398987,0.330646812915802,0.3043060898780823,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.847051203250885,0.530478835105896,0.5084337592124939,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667907714844,0.9990000128746032,0.9651703238487244,0.6151754856109619,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661499023437,0.7547755241394043,0.370541900396347,0.3579384386539459,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.6133720278739929,0.1938059478998184,0.9074111580848694,284.86639404296875,284.95001220703125,297.86248779296875,290.9128112792969,297.18756103515625,296.98944091796875,285.8681945800781,1.0,0.6557348966598511,0.3196203112602234,0.3196203112602234,1.0,1.0,-3.2341201305389404,0.7326526641845703,2.50146746635437,0.0052855988033115,0.8441723585128784,0.8441723585128784,0.0,253.8334350585937,239.0,42543.03125,0.0,3329.747314453125,1.0,281.5574645996094,284.3708801269531,293.9413757324219,296.7337341308594,293.1499938964844,293.1499938964844,281.8500061035156,40607.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847017288208008,1.0,0.0,0.0,3.6098670959472656,3.609891414642334,8.69512234658032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.52783203125,0.0,1523.0709228515625,1895.4371337890625,0.0,3260.6259765625,0.8996161818504333,1.0,0.0,3.0,1.0,0.0
18124260,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.7283480763435364,0.3280224800109863,0.3016248047351837,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.8464856743812561,0.5264962315559387,0.5043407678604126,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.9990000128746032,0.961951494216919,0.6114992499351501,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.7542718648910522,0.3677936196327209,0.3550678789615631,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.6119423508644104,0.1914511620998382,0.8959048986434937,284.9853515625,284.95001220703125,297.79852294921875,290.8760986328125,297.1683044433594,296.9830017089844,285.9843139648437,1.0,0.649951696395874,0.3205256462097168,0.3205256462097168,1.0,1.0,-3.2042806148529053,0.7266177535057068,2.4776628017425537,0.0060314140282571,0.9295125603675842,0.9295125603675842,0.0,250.36746215820312,227.0,41267.23046875,0.0,3244.747314453125,1.0,281.8418884277344,284.5212707519531,293.8310852050781,296.487548828125,293.1499938964844,293.1499938964844,281.54998779296875,34407.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715154528617859,1.0,0.0,0.0,3.681679964065552,3.681704044342041,9.044516673384352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.078125,0.0,1556.6793212890625,1895.4371337890625,0.0,3137.025634765625,0.9113218784332277,1.0,0.0,3.0,1.0,0.0
18124320,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.7283480763435364,0.3280224800109863,0.3016248047351837,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.8464856743812561,0.5264962315559387,0.5043407678604126,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.9990000128746032,0.961951494216919,0.6114992499351501,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.7542718648910522,0.3677936196327209,0.3550678789615631,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.6119423508644104,0.1914511620998382,0.8959048986434937,284.9853515625,284.95001220703125,297.79852294921875,290.8760986328125,297.1683044433594,296.9830017089844,285.9843139648437,1.0,0.649951696395874,0.3205256462097168,0.3205256462097168,1.0,1.0,-3.2042806148529053,0.7266177535057068,2.4776628017425537,0.0060314140282571,0.9295125603675842,0.9295125603675842,0.0,250.36746215820312,227.0,41267.23046875,0.0,3244.747314453125,1.0,281.8418884277344,284.5212707519531,293.8310852050781,296.487548828125,293.1499938964844,293.1499938964844,281.54998779296875,34407.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715154528617859,1.0,0.0,0.0,3.681679964065552,3.681704044342041,9.044516673384352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.078125,0.0,1556.6793212890625,1895.4371337890625,0.0,3137.025634765625,0.9113218784332277,1.0,0.0,3.0,1.0,0.0
18124380,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.7292664051055908,0.3246272802352905,0.298627108335495,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.8479053974151611,0.521698534488678,0.4999022185802459,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.9990000128746032,0.9587460160255432,0.6029520630836487,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.7555496096611023,0.364468514919281,0.351934939622879,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.6120188236236572,0.188826322555542,0.8836994171142578,284.87286376953125,284.95001220703125,297.735107421875,290.8394775390625,297.1482849121094,296.9757080078125,285.8742980957031,1.0,0.6417325139045715,0.3214309811592102,0.3214309811592102,1.0,1.0,-3.166630268096924,0.7182309031486511,2.448399543762207,0.0061374977231025,0.8151803016662598,0.8151803016662598,0.0,243.70819091796875,230.0,41363.515625,0.0,3127.07177734375,1.0,281.558349609375,284.4035339355469,293.8558959960937,296.5795288085937,293.1499938964844,293.1499938964844,281.8500061035156,41475.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791781067848206,1.0,0.0,0.0,3.4709434509277344,3.4709668159484863,8.038747409955249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.51806640625,0.0,1381.8939208984375,1895.4371337890625,0.0,3208.8779296875,0.8700058460235596,1.0,0.0,3.0,1.0,0.0
18124440,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.7292664051055908,0.3246272802352905,0.298627108335495,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.8479053974151611,0.521698534488678,0.4999022185802459,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.9990000128746032,0.9587460160255432,0.6029520630836487,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.7555496096611023,0.364468514919281,0.351934939622879,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.6120188236236572,0.188826322555542,0.8836994171142578,284.87286376953125,284.95001220703125,297.735107421875,290.8394775390625,297.1482849121094,296.9757080078125,285.8742980957031,1.0,0.6417325139045715,0.3214309811592102,0.3214309811592102,1.0,1.0,-3.166630268096924,0.7182309031486511,2.448399543762207,0.0061374977231025,0.8151803016662598,0.8151803016662598,0.0,243.70819091796875,230.0,41363.515625,0.0,3127.07177734375,1.0,281.558349609375,284.4035339355469,293.8558959960937,296.5795288085937,293.1499938964844,293.1499938964844,281.8500061035156,41475.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791781067848206,1.0,0.0,0.0,3.4709434509277344,3.4709668159484863,8.038747409955249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.51806640625,0.0,1381.8939208984375,1895.4371337890625,0.0,3208.8779296875,0.8700058460235596,1.0,0.0,3.0,1.0,0.0
18124500,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.7290045022964478,0.3232876658439636,0.2971664667129516,296.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8477258086204529,0.5196608901023865,0.4977082312107086,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9990000128746032,0.9580848217010498,0.6007025837898254,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.7553812265396118,0.3630469441413879,0.3503817617893219,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.6113666892051697,0.1876465827226638,0.8777203559875488,284.9888000488281,284.95001220703125,297.7036437988281,290.8212585449219,297.1413269042969,296.9757995605469,285.99127197265625,1.0,0.6389709711074829,0.3218836188316345,0.3218836188316345,1.0,1.0,-3.1504600048065186,0.7148056030273438,2.435654401779175,0.0061183278448879,0.8857477307319641,0.8857477307319641,0.0,241.6991729736328,230.0,40297.890625,0.0,3081.865478515625,1.0,281.79693603515625,284.5473327636719,293.765625,296.3333435058594,293.1499938964844,293.1499938964844,281.8500061035156,35798.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698827624320984,1.0,0.0,0.0,3.4907712936401367,3.4907937049865723,8.130852506837982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.552734375,0.0,1361.6904296875,1895.4371337890625,0.0,3121.7109375,0.8718210458755493,1.0,0.0,3.0,1.0,0.0
18124560,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.7286620736122131,0.3221100866794586,0.296057254076004,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.8473401069641113,0.517803430557251,0.4959017634391784,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.9990000128746032,0.9575717449188232,0.5993733406066895,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.7550362944602966,0.3617648780345917,0.3491152822971344,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.6105847954750061,0.1865656971931457,0.872603714466095,284.9844970703125,284.95001220703125,297.6723937988281,290.8031005859375,297.1356201171875,296.9773864746094,285.98321533203125,1.0,0.6367977261543274,0.3224908113479614,0.3224908113479614,1.0,1.0,-3.13767671585083,0.7127787470817566,2.424898147583008,0.0068638040684163,0.8959729075431824,0.8959729075431824,0.0,240.3851318359375,233.0,40144.046875,0.0,3047.864990234375,1.0,281.841552734375,284.54571533203125,293.747314453125,296.3329772949219,293.1499938964844,293.1499938964844,282.1499938964844,34355.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639360666275024,1.0,0.0,0.0,3.548950433731079,3.5489730834960938,8.404137474826712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.068359375,0.0,1411.6580810546875,1895.4371337890625,0.0,3065.925048828125,0.8813269734382629,1.0,0.0,3.0,1.0,0.0
18124620,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06610107421875,0.7272986769676208,0.3199225962162018,0.2940597534179687,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0656433105469,0.8457015752792358,0.5143018364906311,0.4925629198551178,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.9990000128746032,0.95627361536026,0.5989553928375244,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.7535889148712158,0.3593666553497314,0.3468126356601715,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669860839844,0.6084239482879639,0.1845467090606689,0.8633344173431396,285.06573486328125,284.95001220703125,297.6106262207031,290.76715087890625,297.1246337890625,296.98077392578125,286.0636291503906,1.0,0.6338013410568237,0.3237051665782928,0.3237051665782928,1.0,1.0,-3.116840124130249,0.7101404666900635,2.4066994190216064,0.0087634120136499,1.0,1.0,0.0,239.2781982421875,236.0,39200.3984375,0.0,2998.44384765625,1.0,282.14141845703125,284.652587890625,293.7101745605469,296.21875,293.1499938964844,293.1499938964844,281.8500061035156,31445.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491374254226685,1.0,0.0,0.0,3.734450578689575,3.734474658966065,9.305650223723204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.2919921875,0.0,1594.304931640625,1895.4371337890625,0.0,2927.192626953125,0.9206402897834778,1.0,0.0,3.0,1.0,0.0
18124680,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06610107421875,0.7272986769676208,0.3199225962162018,0.2940597534179687,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0656433105469,0.8457015752792358,0.5143018364906311,0.4925629198551178,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.9990000128746032,0.95627361536026,0.5989553928375244,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.7535889148712158,0.3593666553497314,0.3468126356601715,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669860839844,0.6084239482879639,0.1845467090606689,0.8633344173431396,285.06573486328125,284.95001220703125,297.6106262207031,290.76715087890625,297.1246337890625,296.98077392578125,286.0636291503906,1.0,0.6338013410568237,0.3237051665782928,0.3237051665782928,1.0,1.0,-3.116840124130249,0.7101404666900635,2.4066994190216064,0.0087634120136499,1.0,1.0,0.0,239.2781982421875,236.0,39200.3984375,0.0,2998.44384765625,1.0,282.14141845703125,284.652587890625,293.7101745605469,296.21875,293.1499938964844,293.1499938964844,281.8500061035156,31445.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491374254226685,1.0,0.0,0.0,3.734450578689575,3.734474658966065,9.305650223723204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.2919921875,0.0,1594.304931640625,1895.4371337890625,0.0,2927.192626953125,0.9206402897834778,1.0,0.0,3.0,1.0,0.0
18124740,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.724115788936615,0.316392570734024,0.2913364768028259,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.8421408534049988,0.5093812346458435,0.488435298204422,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.9990000128746032,0.9511677622795104,0.6018779873847961,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.7504064440727234,0.3559178113937378,0.3439555168151855,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.6047279834747314,0.1819717735052108,0.852997362613678,284.8812866210937,284.95001220703125,297.54998779296875,290.73175048828125,297.1036376953125,296.9710693359375,285.8812255859375,1.0,0.6318608522415161,0.3249195218086242,0.3249195218086242,1.0,1.0,-3.096259117126465,0.7075296640396118,2.3887293338775635,0.0107642840594053,0.8836904764175415,0.8836904764175415,0.0,240.16018676757807,224.0,40049.50390625,0.0,2960.59130859375,1.0,281.8575134277344,284.4469299316406,293.7738647460937,296.4032592773437,293.1499938964844,293.1499938964844,282.1499938964844,37802.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624698519706726,1.0,0.0,0.0,3.6965296268463135,3.69655442237854,9.117624131249612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.39892578125,0.0,1599.2103271484375,1895.4371337890625,0.0,3052.171142578125,0.9161815643310548,1.0,0.0,3.0,1.0,0.0
18124800,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.724115788936615,0.316392570734024,0.2913364768028259,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.8421408534049988,0.5093812346458435,0.488435298204422,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.9990000128746032,0.9511677622795104,0.6018779873847961,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.7504064440727234,0.3559178113937378,0.3439555168151855,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.6047279834747314,0.1819717735052108,0.852997362613678,284.8812866210937,284.95001220703125,297.54998779296875,290.73175048828125,297.1036376953125,296.9710693359375,285.8812255859375,1.0,0.6318608522415161,0.3249195218086242,0.3249195218086242,1.0,1.0,-3.096259117126465,0.7075296640396118,2.3887293338775635,0.0107642840594053,0.8836904764175415,0.8836904764175415,0.0,240.16018676757807,224.0,40049.50390625,0.0,2960.59130859375,1.0,281.8575134277344,284.4469299316406,293.7738647460937,296.4032592773437,293.1499938964844,293.1499938964844,282.1499938964844,37802.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624698519706726,1.0,0.0,0.0,3.6965296268463135,3.69655442237854,9.117624131249612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.39892578125,0.0,1599.2103271484375,1895.4371337890625,0.0,3052.171142578125,0.9161815643310548,1.0,0.0,3.0,1.0,0.0
18124860,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.7234488129615784,0.3135344088077545,0.2884216606616974,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.8416213989257812,0.5050947666168213,0.4840387403964996,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.9990000128746032,0.9469008445739746,0.597625195980072,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7498809099197388,0.3528514504432678,0.3407792150974273,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.6032002568244934,0.1795264184474945,0.8411157727241516,284.9969787597656,284.95001220703125,297.4906921386719,290.6971130371094,297.0870666503906,296.9669189453125,285.9954528808594,1.0,0.6256012916564941,0.3259662091732025,0.3259662091732025,1.0,1.0,-3.0642664432525635,0.7010092735290527,2.363256931304932,0.0114971501752734,0.9740989208221436,0.9740989208221436,0.0,236.3714294433593,212.0,38800.0546875,0.0,2875.56396484375,1.0,282.1426086425781,284.5937194824219,293.6628723144531,296.1690979003906,293.1499938964844,293.1499938964844,281.8500061035156,33603.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516708612442017,1.0,0.0,0.0,3.78507661819458,3.785101413726807,9.559663567415555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.8740234375,0.0,1670.11328125,1895.4371337890625,0.0,2950.923095703125,0.93400377035141,1.0,0.0,3.0,1.0,0.0
18124920,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.7234488129615784,0.3135344088077545,0.2884216606616974,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.8416213989257812,0.5050947666168213,0.4840387403964996,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.9990000128746032,0.9469008445739746,0.597625195980072,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7498809099197388,0.3528514504432678,0.3407792150974273,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.6032002568244934,0.1795264184474945,0.8411157727241516,284.9969787597656,284.95001220703125,297.4906921386719,290.6971130371094,297.0870666503906,296.9669189453125,285.9954528808594,1.0,0.6256012916564941,0.3259662091732025,0.3259662091732025,1.0,1.0,-3.0642664432525635,0.7010092735290527,2.363256931304932,0.0114971501752734,0.9740989208221436,0.9740989208221436,0.0,236.3714294433593,212.0,38800.0546875,0.0,2875.56396484375,1.0,282.1426086425781,284.5937194824219,293.6628723144531,296.1690979003906,293.1499938964844,293.1499938964844,281.8500061035156,33603.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516708612442017,1.0,0.0,0.0,3.78507661819458,3.785101413726807,9.559663567415555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.8740234375,0.0,1670.11328125,1895.4371337890625,0.0,2950.923095703125,0.93400377035141,1.0,0.0,3.0,1.0,0.0
18124980,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85272216796875,0.7243778109550476,0.3099455535411834,0.285265564918518,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.8430635929107666,0.5000177025794983,0.4793548285961151,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.9990000128746032,0.9426005482673644,0.5886496305465698,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.7510961294174194,0.3492083847522735,0.3373601138591766,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518981933594,0.6031832695007324,0.1767815798521042,0.82841956615448,284.8530578613281,284.95001220703125,297.43292236328125,290.66339111328125,297.0699462890625,296.9618530273437,285.8546447753906,1.0,0.6169667840003967,0.3270128965377807,0.3270128965377807,1.0,1.0,-3.024688005447388,0.6921460628509521,2.3325419425964355,0.0115536181256175,0.8363159894943237,0.8363159894943237,0.0,229.57449340820312,215.0,39052.1875,0.0,2761.574951171875,1.0,281.857421875,284.44305419921875,293.69024658203125,296.2717590332031,293.1499938964844,293.1499938964844,282.1499938964844,41309.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615497946739197,1.0,0.0,0.0,3.605239152908325,3.6052637100219727,8.672842000123637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.86279296875,0.0,1523.1754150390625,1895.4371337890625,0.0,3043.540771484375,0.8990007638931274,1.0,0.0,3.0,1.0,0.0
18125040,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85272216796875,0.7243778109550476,0.3099455535411834,0.285265564918518,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.8430635929107666,0.5000177025794983,0.4793548285961151,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.9990000128746032,0.9426005482673644,0.5886496305465698,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.7510961294174194,0.3492083847522735,0.3373601138591766,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518981933594,0.6031832695007324,0.1767815798521042,0.82841956615448,284.8530578613281,284.95001220703125,297.43292236328125,290.66339111328125,297.0699462890625,296.9618530273437,285.8546447753906,1.0,0.6169667840003967,0.3270128965377807,0.3270128965377807,1.0,1.0,-3.024688005447388,0.6921460628509521,2.3325419425964355,0.0115536181256175,0.8363159894943237,0.8363159894943237,0.0,229.57449340820312,215.0,39052.1875,0.0,2761.574951171875,1.0,281.857421875,284.44305419921875,293.69024658203125,296.2717590332031,293.1499938964844,293.1499938964844,282.1499938964844,41309.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615497946739197,1.0,0.0,0.0,3.605239152908325,3.6052637100219727,8.672842000123637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.86279296875,0.0,1523.1754150390625,1895.4371337890625,0.0,3043.540771484375,0.8990007638931274,1.0,0.0,3.0,1.0,0.0
18125100,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.7240487337112427,0.3085057139396667,0.2836963534355163,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.8428339958190918,0.4978377223014831,0.477006047964096,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808044433594,0.9990000128746032,0.9413983225822448,0.5862690210342407,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.7508392930030823,0.3476220071315765,0.3356381058692932,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.6023809313774109,0.1755258291959762,0.8220794796943665,284.9798278808594,284.95001220703125,297.4046936035156,290.6469116210937,297.0629272460937,296.9610900878906,285.9835205078125,1.0,0.6140139698982239,0.3275362551212311,0.3275362551212311,1.0,1.0,-3.007409811019897,0.6884495615959167,2.318960189819336,0.011517864651978,0.9089098572731018,0.9089098572731018,0.0,227.5092163085937,215.0,37919.046875,0.0,2717.258544921875,1.0,282.1000671386719,284.6001281738281,293.5941162109375,296.01873779296875,293.1499938964844,293.1499938964844,282.1499938964844,36139.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521614074707031,1.0,0.0,0.0,3.610697746276856,3.6107213497161865,8.699125260136498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.8251953125,0.0,1490.915771484375,1895.4371337890625,0.0,2955.518798828125,0.8987485766410828,1.0,0.0,3.0,1.0,0.0
18125160,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.7236877083778381,0.3072922527790069,0.2825250029563904,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.8424383997917175,0.4959029853343963,0.4750947952270508,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.9990000128746032,0.940453827381134,0.5847859382629395,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.7504402995109558,0.3462183475494385,0.3342348933219909,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.6014785766601562,0.1743951141834259,0.8166667819023132,284.982421875,284.95001220703125,297.3768920898437,290.6307067871094,297.0572204589844,296.9617614746094,285.9811706542969,1.0,0.6116724610328674,0.3282329440116882,0.3282329440116882,1.0,1.0,-2.993722677230835,0.6862611770629883,2.3074615001678467,0.0123014124110341,0.9222197532653807,0.9222197532653807,0.0,226.1146545410156,218.0,37737.6640625,0.0,2683.682373046875,1.0,282.1425476074219,284.60400390625,293.57342529296875,296.01397705078125,293.1499938964844,293.1499938964844,281.8500061035156,34548.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458187580108643,1.0,0.0,0.0,3.66513729095459,3.6651611328125,8.96342044143239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.70849609375,0.0,1539.1671142578125,1895.4371337890625,0.0,2896.124755859375,0.9075405597686768,1.0,0.0,3.0,1.0,0.0
18125220,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.7213879227638245,0.3039329946041107,0.2797619700431824,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.8399402499198914,0.4910610914230346,0.4708207249641418,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.9990000128746032,0.9359810948371888,0.5850008726119995,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.7481195330619812,0.3427100777626037,0.331133484840393,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.5983157753944397,0.1717704385519027,0.8054487109184265,284.872802734375,284.95001220703125,297.32281494140625,290.59930419921875,297.04278564453125,296.9588317871094,285.8753356933594,1.0,0.6082422137260437,0.3296262919902801,0.3296262919902801,1.0,1.0,-2.968308925628662,0.6824827194213867,2.2858262062072754,0.0141594782471656,0.8091559410095215,0.8091559410095215,0.0,225.2417907714844,221.0,37945.234375,0.0,2630.705810546875,1.0,281.8577880859375,284.49029541015625,293.61297607421875,296.1206970214844,293.1499938964844,293.1499938964844,282.1499938964844,41919.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528860211372375,1.0,0.0,0.0,3.439932346343994,3.439955472946167,7.895744715824549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.85400390625,0.0,1353.5162353515625,1895.4371337890625,0.0,2962.30908203125,0.8634885549545288,1.0,0.0,3.0,1.0,0.0
18125280,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.7213879227638245,0.3039329946041107,0.2797619700431824,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.8399402499198914,0.4910610914230346,0.4708207249641418,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.9990000128746032,0.9359810948371888,0.5850008726119995,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.7481195330619812,0.3427100777626037,0.331133484840393,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.5983157753944397,0.1717704385519027,0.8054487109184265,284.872802734375,284.95001220703125,297.32281494140625,290.59930419921875,297.04278564453125,296.9588317871094,285.8753356933594,1.0,0.6082422137260437,0.3296262919902801,0.3296262919902801,1.0,1.0,-2.968308925628662,0.6824827194213867,2.2858262062072754,0.0141594782471656,0.8091559410095215,0.8091559410095215,0.0,225.2417907714844,221.0,37945.234375,0.0,2630.705810546875,1.0,281.8577880859375,284.49029541015625,293.61297607421875,296.1206970214844,293.1499938964844,293.1499938964844,282.1499938964844,41919.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528860211372375,1.0,0.0,0.0,3.439932346343994,3.439955472946167,7.895744715824549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.85400390625,0.0,1353.5162353515625,1895.4371337890625,0.0,2962.30908203125,0.8634885549545288,1.0,0.0,3.0,1.0,0.0
18125340,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.7184928059577942,0.3013392686843872,0.277267187833786,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.8367003798484802,0.4870020449161529,0.4668214917182922,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.9990000128746032,0.9317689538002014,0.5872144103050232,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7451263666152954,0.339739054441452,0.3282132744789123,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.5944247245788574,0.1694021373987198,0.7946157455444336,284.9920349121094,284.95001220703125,297.2708435058594,290.5692749023437,297.0309753417969,296.95867919921875,285.9912109375,1.0,0.605985701084137,0.3310196697711944,0.3310196697711944,1.0,1.0,-2.946624755859375,0.6797764897346497,2.26684832572937,0.016179284080863,0.8983431458473206,0.8983431458473206,0.0,225.6662750244141,209.0,36883.09765625,0.0,2591.966796875,1.0,282.1405639648437,284.63494873046875,293.51092529296875,295.892822265625,293.1499938964844,293.1499938964844,282.45001220703125,34041.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369015455245972,1.0,0.0,0.0,3.5340914726257324,3.534114122390747,8.333911409863504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.96728515625,0.0,1393.80615234375,1895.4371337890625,0.0,2812.78076171875,0.8780245184898376,1.0,0.0,3.0,1.0,0.0
18125400,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.7184928059577942,0.3013392686843872,0.277267187833786,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.8367003798484802,0.4870020449161529,0.4668214917182922,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.9990000128746032,0.9317689538002014,0.5872144103050232,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7451263666152954,0.339739054441452,0.3282132744789123,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.5944247245788574,0.1694021373987198,0.7946157455444336,284.9920349121094,284.95001220703125,297.2708435058594,290.5692749023437,297.0309753417969,296.95867919921875,285.9912109375,1.0,0.605985701084137,0.3310196697711944,0.3310196697711944,1.0,1.0,-2.946624755859375,0.6797764897346497,2.26684832572937,0.016179284080863,0.8983431458473206,0.8983431458473206,0.0,225.6662750244141,209.0,36883.09765625,0.0,2591.966796875,1.0,282.1405639648437,284.63494873046875,293.51092529296875,295.892822265625,293.1499938964844,293.1499938964844,282.45001220703125,34041.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369015455245972,1.0,0.0,0.0,3.5340914726257324,3.534114122390747,8.333911409863504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.96728515625,0.0,1393.80615234375,1895.4371337890625,0.0,2812.78076171875,0.8780245184898376,1.0,0.0,3.0,1.0,0.0
18125460,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.7187854051589966,0.2990562319755554,0.275069922208786,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766906738281,0.8370580077171326,0.4832774996757507,0.4631610214710235,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.9990000128746032,0.9283136129379272,0.5818156003952026,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.7453482747077942,0.3370243608951568,0.3255021572113037,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782775878906,0.5934988856315613,0.1672146767377853,0.7840900421142578,285.0768127441406,284.95001220703125,297.22119140625,290.54083251953125,297.0207214355469,296.9601135253906,286.0744323730469,1.0,0.5997229218482971,0.3322601318359375,0.3322601318359375,1.0,1.0,-2.917198181152344,0.6742491722106934,2.2429490089416504,0.0173655990511178,1.0,1.0,0.0,221.44775390625,212.0,35869.82421875,0.0,2516.24658203125,1.0,282.4415283203125,284.7439880371094,293.4781188964844,295.7834167480469,293.1499938964844,293.1499938964844,282.1499938964844,31331.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209099769592285,1.0,0.0,0.0,3.7271413803100586,3.7271652221679688,9.269258498534328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.46923828125,0.0,1585.030029296875,1895.4371337890625,0.0,2664.001708984375,0.9190853238105774,1.0,0.0,3.0,1.0,0.0
18125520,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.7187854051589966,0.2990562319755554,0.275069922208786,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766906738281,0.8370580077171326,0.4832774996757507,0.4631610214710235,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.9990000128746032,0.9283136129379272,0.5818156003952026,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.7453482747077942,0.3370243608951568,0.3255021572113037,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782775878906,0.5934988856315613,0.1672146767377853,0.7840900421142578,285.0768127441406,284.95001220703125,297.22119140625,290.54083251953125,297.0207214355469,296.9601135253906,286.0744323730469,1.0,0.5997229218482971,0.3322601318359375,0.3322601318359375,1.0,1.0,-2.917198181152344,0.6742491722106934,2.2429490089416504,0.0173655990511178,1.0,1.0,0.0,221.44775390625,212.0,35869.82421875,0.0,2516.24658203125,1.0,282.4415283203125,284.7439880371094,293.4781188964844,295.7834167480469,293.1499938964844,293.1499938964844,282.1499938964844,31331.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209099769592285,1.0,0.0,0.0,3.7271413803100586,3.7271652221679688,9.269258498534328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.46923828125,0.0,1585.030029296875,1895.4371337890625,0.0,2664.001708984375,0.9190853238105774,1.0,0.0,3.0,1.0,0.0
18125580,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.7167121767997742,0.2955196499824524,0.272252082824707,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87872314453125,0.8349209427833557,0.4782244563102722,0.4588095843791961,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786926269531,0.9990000128746032,0.9227924942970276,0.5810791850090027,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.7433429956436157,0.333342045545578,0.3223247230052948,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.5905048847198486,0.1645356565713882,0.7728288769721985,284.8787536621094,284.95001220703125,297.1741027832031,290.5140991210937,297.0090026855469,296.9589233398437,285.8783874511719,1.0,0.5959818363189697,0.3335005939006805,0.3335005939006805,1.0,1.0,-2.890335321426392,0.6694384217262268,2.2208969593048096,0.0184579547494649,0.8841691017150879,0.8841691017150879,0.0,219.9996795654297,215.0,36650.47265625,0.0,2460.114990234375,1.0,282.1575012207031,284.52587890625,293.5558776855469,295.9757385253906,293.1499938964844,293.1499938964844,282.45001220703125,37703.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342790007591248,1.0,0.0,0.0,3.6990773677825928,3.6991021633148193,9.130196758633248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.66064453125,0.0,1601.3751220703125,1895.4371337890625,0.0,2788.31396484375,0.916577160358429,1.0,0.0,3.0,1.0,0.0
18125640,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.7167121767997742,0.2955196499824524,0.272252082824707,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87872314453125,0.8349209427833557,0.4782244563102722,0.4588095843791961,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786926269531,0.9990000128746032,0.9227924942970276,0.5810791850090027,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.7433429956436157,0.333342045545578,0.3223247230052948,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.5905048847198486,0.1645356565713882,0.7728288769721985,284.8787536621094,284.95001220703125,297.1741027832031,290.5140991210937,297.0090026855469,296.9589233398437,285.8783874511719,1.0,0.5959818363189697,0.3335005939006805,0.3335005939006805,1.0,1.0,-2.890335321426392,0.6694384217262268,2.2208969593048096,0.0184579547494649,0.8841691017150879,0.8841691017150879,0.0,219.9996795654297,215.0,36650.47265625,0.0,2460.114990234375,1.0,282.1575012207031,284.52587890625,293.5558776855469,295.9757385253906,293.1499938964844,293.1499938964844,282.45001220703125,37703.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342790007591248,1.0,0.0,0.0,3.6990773677825928,3.6991021633148193,9.130196758633248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.66064453125,0.0,1601.3751220703125,1895.4371337890625,0.0,2788.31396484375,0.916577160358429,1.0,0.0,3.0,1.0,0.0
18125700,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.7149196267127991,0.2939302027225494,0.2706553936004638,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.8330782651901245,0.475865364074707,0.456409215927124,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.9990000128746032,0.91995108127594,0.5821486115455627,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.7416316866874695,0.3315868377685547,0.3205551505088806,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.5882506370544434,0.1631917804479599,0.7666324973106384,284.9995422363281,284.95001220703125,297.15155029296875,290.50146484375,297.0033874511719,296.9583740234375,286.0042724609375,1.0,0.5945418477058411,0.3341208100318908,0.3341208100318908,1.0,1.0,-2.877238273620605,0.6671138405799866,2.210124492645264,0.0190030988305807,0.9593515992164612,0.9593515992164612,0.0,220.111068725586,215.0,35593.21875,0.0,2437.068603515625,1.0,282.4027099609375,284.6778564453125,293.4664306640625,295.74371337890625,293.1499938964844,293.1499938964844,282.45001220703125,34520.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826892614364624,1.0,0.0,0.0,3.7217652797698975,3.721789836883545,9.242538112630428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.888671875,0.0,1603.1978759765625,1895.4371337890625,0.0,2719.5380859375,0.9219586849212646,1.0,0.0,3.0,1.0,0.0
18125760,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.7134000658988953,0.2926143705844879,0.2694249153137207,296.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.8314407467842102,0.4737862050533294,0.4544016718864441,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.9990000128746032,0.9173733592033386,0.5832630395889282,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.7401043772697449,0.3300324380397796,0.3190579116344452,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.586143970489502,0.1619585305452346,0.7610604166984558,285.00555419921875,284.95001220703125,297.1297302246094,290.48931884765625,296.99822998046875,296.95819091796875,286.00396728515625,1.0,0.5934049487113953,0.3348157107830047,0.3348157107830047,1.0,1.0,-2.8661856651306152,0.6655883193016052,2.200597286224365,0.0198943428695201,0.9824512004852296,0.9824512004852296,0.0,220.3287048339844,203.0,35481.37890625,0.0,2418.3505859375,1.0,282.4433898925781,284.6812744140625,293.4482727050781,295.7486877441406,293.1499938964844,293.1499938964844,282.1499938964844,33322.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221103549003601,1.0,0.0,0.0,3.791746139526367,3.791771173477173,9.593383083483786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.03076171875,0.0,1675.85205078125,1895.4371337890625,0.0,2675.131103515625,0.9352328181266784,1.0,0.0,3.0,1.0,0.0
18125820,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.7125548124313354,0.2889969944953918,0.2663579881191253,296.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489990234375,0.8308132886886597,0.4686317145824432,0.4497402906417846,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.9990000128746032,0.9104669094085692,0.578683078289032,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.7393566370010376,0.3261484205722809,0.3155279457569122,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477783203125,0.5840451121330261,0.1590560674667358,0.7482112646102905,284.8489074707031,284.95001220703125,297.0882873535156,290.4665832519531,296.985107421875,296.9535827636719,285.8504638671875,1.0,0.5866987109184265,0.3362055420875549,0.3362055420875549,1.0,1.0,-2.831726551055908,0.658708393573761,2.173018217086792,0.0209277216345071,0.8389708995819092,0.8389708995819092,0.0,216.4428100585937,191.0,35821.515625,0.0,2338.660400390625,1.0,282.1573486328125,284.5170288085937,293.4953918457031,295.87506103515625,293.1499938964844,293.1499938964844,282.45001220703125,41233.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325434327125549,1.0,0.0,0.0,3.623533725738525,3.623558282852173,8.761085155128967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.6484375,0.0,1542.7930908203125,1895.4371337890625,0.0,2772.135009765625,0.9028156995773317,1.0,0.0,3.0,1.0,0.0
