time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125880,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.7125548124313354,0.2889969944953918,0.2663579881191253,296.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489990234375,0.8308132886886597,0.4686317145824432,0.4497402906417846,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.9990000128746032,0.9104669094085692,0.578683078289032,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.7393566370010376,0.3261484205722809,0.3155279457569122,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477783203125,0.5840451121330261,0.1590560674667358,0.7482112646102905,284.8489074707031,284.95001220703125,297.0882873535156,290.4665832519531,296.985107421875,296.9535827636719,285.8504638671875,1.0,0.5866987109184265,0.3362055420875549,0.3362055420875549,1.0,1.0,-2.831726551055908,0.658708393573761,2.173018217086792,0.0209277216345071,0.8389708995819092,0.8389708995819092,0.0,216.4428100585937,191.0,35821.515625,0.0,2338.660400390625,1.0,282.1573486328125,284.5170288085937,293.4953918457031,295.87506103515625,293.1499938964844,293.1499938964844,282.45001220703125,41233.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325434327125549,1.0,0.0,0.0,3.623533725738525,3.623558282852173,8.761085155128967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.6484375,0.0,1542.7930908203125,1895.4371337890625,0.0,2772.135009765625,0.9028156995773317,1.0,0.0,3.0,1.0,0.0
18125940,296.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.7139391303062439,0.0,0.2633897066116333,296.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.8326128721237183,0.0,0.4452193975448608,296.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.9990000128746032,0.0,0.568895697593689,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.7406798005104065,0.0,0.3119740486145019,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.5838226675987244,0.0,0.7348454594612122,284.98077392578125,294.1499938964844,297.04998779296875,290.4460754394531,296.9752197265625,296.9522705078125,285.9796142578125,0.0,0.0,0.3375953733921051,0.3375953733921051,1.0,1.0,-2.790628433227539,0.6497066020965576,2.140921831130981,0.0210855305194854,0.0,0.0,0.0,209.4212951660156,60.0,34452.0078125,0.0,2234.397705078125,0.0,282.4419250488281,284.6807556152344,293.3840637207031,295.6246643066406,293.1499938964844,293.1499938964844,278.1499938964844,34635.421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.678198099136353,3.678222179412842,9.027417604556832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1554.4783935546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.7139391303062439,0.0,0.2633897066116333,296.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.8326128721237183,0.0,0.4452193975448608,296.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.9990000128746032,0.0,0.568895697593689,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.7406798005104065,0.0,0.3119740486145019,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.5838226675987244,0.0,0.7348454594612122,284.98077392578125,294.1499938964844,297.04998779296875,290.4460754394531,296.9752197265625,296.9522705078125,285.9796142578125,0.0,0.0,0.3375953733921051,0.3375953733921051,1.0,1.0,-2.790628433227539,0.6497066020965576,2.140921831130981,0.0210855305194854,0.0,0.0,0.0,209.4212951660156,60.0,34452.0078125,0.0,2234.397705078125,0.0,282.4419250488281,284.6807556152344,293.3840637207031,295.6246643066406,293.1499938964844,293.1499938964844,278.1499938964844,34635.421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.678198099136353,3.678222179412842,9.027417604556832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1554.4783935546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513366699219,0.3613302409648895,0.0,0.0007918368792161,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400451660156,0.3613302409648895,0.0,0.000833852274809,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.67657470703125,0.3613302409648895,0.0,0.0006158806500025,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456604003906,0.3613302409648895,0.0,0.0008338462794199,297.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260070800781,0.0,0.0,0.0039552552625536,288.373291015625,294.1499938964844,297.0311584472656,290.43585205078125,296.2184753417969,296.7117004394531,285.13970947265625,0.0,0.0,0.2682496607303619,0.2682496607303619,1.0,1.0,-0.008440307341516,0.0017940028337761,0.0066463048569858,-0.0174842365086078,0.0,0.0,0.0,-0.0469559617340564,60.0,1749.634521484375,0.0,-4.854188318859087e-06,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,5.3541152738034725e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6182916118268054e-11,1.618390491064936e-11,3.63707146349279e-17,5.602578401209253e-10,5.602571184759593e-10,7.071536616469296e-16,0.0,0.0,-0.0,0.0,0.0,1.9391734686808999e-19,5.347965851255415e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6399230957031,0.0,0.0,0.0009791392367333,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285400390625,0.0,0.0,0.0016123980749398,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634521484375,0.0,0.0,0.0008008176228031,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343994140625,0.0,0.0,0.0011506743030622,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151123046875,0.0,0.0,0.0028841565363109,288.3049011230469,294.1499938964844,297.0133361816406,290.4256591796875,296.2754821777344,296.7395935058594,284.6016845703125,0.0,0.0,0.2025572210550308,0.2025572210550308,1.0,1.0,-0.0072736325673758,0.0010047759860754,0.0062688565813004,-0.018032407388091,0.0,0.0,0.0,-0.0411264449357986,60.0,735.0552368164062,0.0,-5.417158718046267e-06,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.239202387068604e-25,-2.7134401718270896e-25,-3.378409974993216e-28,3.644647941595408e-18,3.641745778416266e-18,2.9021512641871848e-21,0.0,0.0,-0.0,0.0,0.0,1.4993893568275545e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305847167969,0.0,0.0,9.25749191083014e-05,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156311035156,0.0,0.0,9.590118133928628e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416931152344,0.0,0.0,6.792942440370098e-05,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243591308594,0.0,0.0,9.716006024973468e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091613769531,0.0,0.0,0.0004678907280322,288.26446533203125,294.1499938964844,296.9766540527344,290.40313720703125,296.2860107421875,296.7730407714844,284.3428955078125,0.0,0.0,0.0675190761685371,0.0675190761685371,1.0,1.0,-0.0009759682579897,9.987303201342002e-06,0.0009659809875302,-0.0181028265506029,0.0,0.0,0.0,-0.008227476850152,60.0,116.92284393310548,0.0,-6.62666650441679e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0479773564490516e-36,-1.2110365711805662e-36,-7.31347174939904e-37,3.027892006921265e-21,1.365114481615392e-21,1.6627775253058733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305847167969,0.0,0.0,9.25749191083014e-05,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156311035156,0.0,0.0,9.590118133928628e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416931152344,0.0,0.0,6.792942440370098e-05,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243591308594,0.0,0.0,9.716006024973468e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091613769531,0.0,0.0,0.0004678907280322,288.26446533203125,294.1499938964844,296.9766540527344,290.40313720703125,296.2860107421875,296.7730407714844,284.3428955078125,0.0,0.0,0.0675190761685371,0.0675190761685371,1.0,1.0,-0.0009759682579897,9.987303201342002e-06,0.0009659809875302,-0.0181028265506029,0.0,0.0,0.0,-0.008227476850152,60.0,116.92284393310548,0.0,-6.62666650441679e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0479773564490516e-36,-1.2110365711805662e-36,-7.31347174939904e-37,3.027892006921265e-21,1.365114481615392e-21,1.6627775253058733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275939941406,0.0,0.0,9.498889266978948e-05,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127624511719,0.0,0.0,0.0001000263728201,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.638671875,0.0,0.0,7.387431105598807e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62139892578125,0.0,0.0,0.0001000277843559,297.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063232421875,0.0,0.0,0.000474483531434,288.2545471191406,294.1499938964844,296.9583435058594,290.3911437988281,296.2921142578125,296.80047607421875,284.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122414678335,1.2498720280973432e-08,0.001012229011394,-0.0181663390249013,0.0,0.0,0.0,-0.0084297694265842,60.0,47.56624984741211,0.0,-6.985433032014043e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.654555135782241e-40,2.0090696342717767e-40,1.0834139076927323e-40,2.815599010766372e-21,1.4075731212360493e-21,1.4080257885561269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,9.500416490482166e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097106933594,0.0,0.0,0.0001000453194137,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63543701171875,0.0,0.0,7.38935632398352e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6182861328125,0.0,0.0,0.0001000444535748,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033020019531,0.0,0.0,0.000474549975479,288.244384765625,294.1499938964844,296.94000244140625,290.3786926269531,296.29803466796875,296.82159423828125,284.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123645188286,7.319324257792914e-09,0.0010123571846634,-0.0182016901671886,0.0,0.0,0.0,-0.0084365028887987,60.0,22.220611572265625,0.0,-6.987685452486403e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,2.8152563043455947e-21,1.407641480766652e-21,1.4076149245531386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176452636719,0.0,0.0,9.502151806373148e-05,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60308837890625,0.0,0.0,0.0001000634147203,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285095214844,0.0,0.0,7.390663085971028e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.611572265625,0.0,0.0,0.0001000626798486,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967712402344,0.0,0.0,0.0004746373742818,288.2236022949219,294.1499938964844,296.9033203125,290.3524475097656,296.3092041015625,296.8477478027344,284.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331372842145356e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,10.37263298034668,0.0,-6.990218537339389e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.815275287494418e-21,1.4076375427730133e-21,1.4076378456956009e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176452636719,0.0,0.0,9.502151806373148e-05,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60308837890625,0.0,0.0,0.0001000634147203,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285095214844,0.0,0.0,7.390663085971028e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.611572265625,0.0,0.0,0.0001000626798486,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967712402344,0.0,0.0,0.0004746373742818,288.2236022949219,294.1499938964844,296.9033203125,290.3524475097656,296.3092041015625,296.8477478027344,284.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331372842145356e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,10.37263298034668,0.0,-6.990218537339389e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.815275287494418e-21,1.4076375427730133e-21,1.4076378456956009e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102294921875,0.0,0.0,9.503350156592204e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5958557128906,0.0,0.0,0.0001000760239548,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6209716796875,0.0,0.0,7.391594408545643e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042175292969,0.0,0.0,0.000100075303635,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.589599609375,0.0,0.0,0.0004746974445879,288.2021789550781,294.1499938964844,296.8666687011719,290.3245544433594,296.3194885253906,296.8570861816406,284.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,8.882794380187988,0.0,-6.991963630298417e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152750855460266e-21,1.4076375427730133e-21,1.4076375427730133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102294921875,0.0,0.0,9.503350156592204e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5958557128906,0.0,0.0,0.0001000760239548,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6209716796875,0.0,0.0,7.391594408545643e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042175292969,0.0,0.0,0.000100075303635,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.589599609375,0.0,0.0,0.0004746974445879,288.2021789550781,294.1499938964844,296.8666687011719,290.3245544433594,296.3194885253906,296.8570861816406,284.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,8.882794380187988,0.0,-6.991963630298417e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152750855460266e-21,1.4076375427730133e-21,1.4076375427730133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60223388671875,0.0,0.0,9.503989713266492e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,0.0001000827396637,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128234863281,0.0,0.0,7.39209062885493e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,0.0001000820266199,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58184814453125,0.0,0.0,0.0004747295461129,288.1801452636719,294.1499938964844,296.8299865722656,290.2951965332031,296.32891845703125,296.85400390625,284.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,8.638479232788086,0.0,-6.992886625312168e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152750855460266e-21,1.4076375427730133e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60223388671875,0.0,0.0,9.503989713266492e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,0.0001000827396637,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128234863281,0.0,0.0,7.39209062885493e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,0.0001000820266199,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58184814453125,0.0,0.0,0.0004747295461129,288.1801452636719,294.1499938964844,296.8299865722656,290.2951965332031,296.32891845703125,296.85400390625,284.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,8.638479232788086,0.0,-6.992886625312168e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152750855460266e-21,1.4076375427730133e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936584472656,0.0,0.0,9.50407047639601e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5796203613281,0.0,0.0,0.0001000835836748,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040954589844,0.0,0.0,7.392152474494651e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877990722656,0.0,0.0,0.0001000828779069,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57354736328125,0.0,0.0,0.0004747337952721,288.1575927734375,294.1499938964844,296.7933349609375,290.2645263671875,296.3375244140625,296.84197998046875,284.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,8.552245140075684,0.0,-6.99298823292338e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076375427730133e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936584472656,0.0,0.0,9.50407047639601e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5796203613281,0.0,0.0,0.0001000835836748,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040954589844,0.0,0.0,7.392152474494651e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877990722656,0.0,0.0,0.0001000828779069,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57354736328125,0.0,0.0,0.0004747337952721,288.1575927734375,294.1499938964844,296.7933349609375,290.2645263671875,296.3375244140625,296.84197998046875,284.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,8.552245140075684,0.0,-6.99298823292338e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076375427730133e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5891418457031,0.0,0.0,9.503888577455656e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5752258300781,0.0,0.0,0.000100081655546,299.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5995483398437,0.0,0.0,7.392010593321174e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5833435058594,0.0,0.0,0.0001000809570541,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56915283203125,0.0,0.0,0.0004747247730847,288.1461181640625,294.1499938964844,296.7749938964844,290.24871826171875,296.34149169921875,296.8332824707031,284.59185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101272854954,7.352451980580099e-09,0.0010127212153747,-0.0183139760047197,0.0,0.0,0.0,-0.0084577417001128,60.0,8.5189790725708,0.0,-6.99271183179917e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58453369140625,0.0,0.0,9.503585170023145e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706787109375,0.0,0.0,0.0001000784541247,299.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948486328125,0.0,0.0,7.391773397102952e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787353515625,0.0,0.0,0.0001000777556328,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646667480469,0.0,0.0,0.0004747096973005,288.134521484375,294.1499938964844,296.75665283203125,290.232666015625,296.3452453613281,296.8232421875,284.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126956040039,7.348596842149391e-09,0.0010126882698386,-0.0183038786053657,0.0,0.0,0.0,-0.0084558315575122,60.0,8.487184524536133,0.0,-6.992256373905549e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5749206542969,0.0,0.0,9.502555622020736e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5612487792969,0.0,0.0,0.0001000675983959,299.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5851135253906,0.0,0.0,7.390971586573869e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5692138671875,0.0,0.0,0.0001000669144559,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5553283691406,0.0,0.0,0.0004746584745589,288.1109924316406,294.1499938964844,296.7200012207031,290.19976806640625,296.3522033691406,296.80010986328125,284.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.3356263285973e-09,0.0010125773260369,-0.0182699058204889,0.0,0.0,0.0,-0.0084494007751345,60.0,8.425630569458008,0.0,-6.99072444376725e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5749206542969,0.0,0.0,9.502555622020736e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5612487792969,0.0,0.0,0.0001000675983959,299.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5851135253906,0.0,0.0,7.390971586573869e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5692138671875,0.0,0.0,0.0001000669144559,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5553283691406,0.0,0.0,0.0004746584745589,288.1109924316406,294.1499938964844,296.7200012207031,290.19976806640625,296.3522033691406,296.80010986328125,284.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.3356263285973e-09,0.0010125773260369,-0.0182699058204889,0.0,0.0,0.0,-0.0084494007751345,60.0,8.425630569458008,0.0,-6.99072444376725e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5674133300781,0.0,0.0,9.501404565526173e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538635253906,0.0,0.0,0.0001000554620986,299.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775146484375,0.0,0.0,7.390075188595802e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.561767578125,0.0,0.0,0.0001000547854346,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480041503906,0.0,0.0,0.0004746010818053,288.09307861328125,294.1499938964844,296.69244384765625,290.1744689941406,296.3569641113281,296.7804870605469,284.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124610271304,7.321167672103001e-09,0.0010124536929652,-0.0182320363819599,0.0,0.0,0.0,-0.0084422333166003,60.0,8.38042163848877,0.0,-6.989017009573217e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648803710937,0.0,0.0,9.500953456154092e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5513916015625,0.0,0.0,0.0001000507181743,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.574951171875,0.0,0.0,7.389724487438798e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592346191406,0.0,0.0,0.0001000500342343,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455322265625,0.0,0.0,0.0004745786136481,288.08709716796875,294.1499938964844,296.6833190917969,290.166015625,296.3584289550781,296.7736511230469,284.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315517525086079e-09,0.0010124053806066,-0.0182172376662492,0.0,0.0,0.0,-0.0084394318982958,60.0,8.365635871887207,0.0,-6.988350520487074e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5544128417969,0.0,0.0,9.498788858763874e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54107666015625,0.0,0.0,0.0001000279007712,299.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643615722656,0.0,0.0,7.388039375655353e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5488586425781,0.0,0.0,0.0001000272313831,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5352783203125,0.0,0.0,0.0004744706384371,288.06280517578125,294.1499938964844,296.64666748046875,290.13153076171875,296.3639221191406,296.74468994140625,284.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.306869506835938,0.0,-6.98514881491974e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5544128417969,0.0,0.0,9.498788858763874e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54107666015625,0.0,0.0,0.0001000279007712,299.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643615722656,0.0,0.0,7.388039375655353e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5488586425781,0.0,0.0,0.0001000272313831,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5352783203125,0.0,0.0,0.0004744706384371,288.06280517578125,294.1499938964844,296.64666748046875,290.13153076171875,296.3639221191406,296.74468994140625,284.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.306869506835938,0.0,-6.98514881491974e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5434875488281,0.0,0.0,9.496059647062792e-05,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,9.999915346270428e-05,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533142089844,0.0,0.0,7.385915523627773e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379943847656,0.0,0.0,9.999849135056138e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,0.0004743345198221,288.03814697265625,294.1499938964844,296.6099853515625,290.0964660644531,296.3686218261719,296.7137451171875,284.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,8.249354362487793,0.0,-6.981119327065245e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5434875488281,0.0,0.0,9.496059647062792e-05,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,9.999915346270428e-05,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533142089844,0.0,0.0,7.385915523627773e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379943847656,0.0,0.0,9.999849135056138e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,0.0004743345198221,288.03814697265625,294.1499938964844,296.6099853515625,290.0964660644531,296.3686218261719,296.7137451171875,284.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,8.249354362487793,0.0,-6.981119327065245e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,9.49447276070714e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247802734375,0.0,0.0,9.998243331210688e-05,299.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.547607421875,0.0,0.0,7.384680793620646e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,9.9981771199964e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51910400390625,0.0,0.0,0.0004742552991956,288.02569580078125,294.1499938964844,296.5916748046875,290.0787658691406,296.37066650390625,296.6976928710937,284.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234408627709854e-09,0.0010117118945345,-0.018004797399044,0.0,0.0,0.0,-0.0083992229774594,60.0,8.221078872680664,0.0,-6.97877737820818e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,9.492772369412704e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191650390625,0.0,0.0,9.996451990446076e-05,299.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,7.383358024526387e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267333984375,0.0,0.0,9.99638723442331e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135192871094,0.0,0.0,0.0004741704906336,288.0131530761719,294.1499938964844,296.5733337402344,290.0610046386719,296.3725280761719,296.6814270019531,284.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.213157626750899e-09,0.0010115301702171,-0.0179491359740495,0.0,0.0,0.0,-0.0083886878564953,60.0,8.193044662475586,0.0,-6.976270583436417e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204772949219,0.0,0.0,9.488934301771224e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50762939453125,0.0,0.0,9.992409468395635e-05,299.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.530029296875,0.0,0.0,7.380371243925765e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5151062011719,0.0,0.0,9.992344712372868e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5020751953125,0.0,0.0,0.0004739789292216,287.9879150390625,294.1499938964844,296.5366516113281,290.02520751953125,296.37579345703125,296.64825439453125,284.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,8.137721061706543,0.0,-6.970613952717032e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204772949219,0.0,0.0,9.488934301771224e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50762939453125,0.0,0.0,9.992409468395635e-05,299.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.530029296875,0.0,0.0,7.380371243925765e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5151062011719,0.0,0.0,9.992344712372868e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5020751953125,0.0,0.0,0.0004739789292216,287.9879150390625,294.1499938964844,296.5366516113281,290.02520751953125,296.37579345703125,296.64825439453125,284.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,8.137721061706543,0.0,-6.970613952717032e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083923339844,0.0,0.0,9.4845519925002e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4957275390625,0.0,0.0,9.987792873289436e-05,299.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5178527832031,0.0,0.0,7.376961730187759e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.50311279296875,0.0,0.0,9.987728844862433e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.490234375,0.0,0.0,0.0004737601848319,287.9623718261719,294.1499938964844,296.5,289.98931884765625,296.3782958984375,296.6144104003906,284.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110452671099665e-09,0.0010106520494446,-0.0176801271736621,0.0,0.0,0.0,-0.0083377733826637,60.0,8.083499908447266,0.0,-6.96416080359086e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083923339844,0.0,0.0,9.4845519925002e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4957275390625,0.0,0.0,9.987792873289436e-05,299.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5178527832031,0.0,0.0,7.376961730187759e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.50311279296875,0.0,0.0,9.987728844862433e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.490234375,0.0,0.0,0.0004737601848319,287.9623718261719,294.1499938964844,296.5,289.98931884765625,296.3782958984375,296.6144104003906,284.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110452671099665e-09,0.0010106520494446,-0.0176801271736621,0.0,0.0,0.0,-0.0083377733826637,60.0,8.083499908447266,0.0,-6.96416080359086e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960021972656,0.0,0.0,9.479556320002304e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834899902344,0.0,0.0,9.98253090074286e-05,299.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5053405761719,0.0,0.0,7.373075641226023e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49078369140625,0.0,0.0,9.982468327507377e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4780578613281,0.0,0.0,0.0004735108232125,287.93658447265625,294.1499938964844,296.4633483886719,289.95343017578125,296.38006591796875,296.580078125,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480785652193845e-09,0.00101011863444,-0.0175167527049779,0.0,0.0,0.0,-0.0083068516105413,60.0,8.030288696289062,0.0,-6.956810949532155e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4960021972656,0.0,0.0,9.479556320002304e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834899902344,0.0,0.0,9.98253090074286e-05,299.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5053405761719,0.0,0.0,7.373075641226023e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49078369140625,0.0,0.0,9.982468327507377e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4780578613281,0.0,0.0,0.0004735108232125,287.93658447265625,294.1499938964844,296.4633483886719,289.95343017578125,296.38006591796875,296.580078125,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480785652193845e-09,0.00101011863444,-0.0175167527049779,0.0,0.0,0.0,-0.0083068516105413,60.0,8.030288696289062,0.0,-6.956810949532155e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832458496094,0.0,0.0,9.473835962126032e-05,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709167480469,0.0,0.0,9.976505680242552e-05,299.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924621582031,0.0,0.0,7.368624937953427e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47808837890625,0.0,0.0,9.976443834602831e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4655456542969,0.0,0.0,0.0004732252273242,287.9105834960937,294.1499938964844,296.4266662597656,289.9176940917969,296.3811340332031,296.5455017089844,284.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976664579383396e-09,0.001009508036077,-0.0173297002911567,0.0,0.0,0.0,-0.0082714492455124,60.0,7.977904796600342,0.0,-6.948401676254434e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832458496094,0.0,0.0,9.473835962126032e-05,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709167480469,0.0,0.0,9.976505680242552e-05,299.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924621582031,0.0,0.0,7.368624937953427e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47808837890625,0.0,0.0,9.976443834602831e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4655456542969,0.0,0.0,0.0004732252273242,287.9105834960937,294.1499938964844,296.4266662597656,289.9176940917969,296.3811340332031,296.5455017089844,284.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976664579383396e-09,0.001009508036077,-0.0173297002911567,0.0,0.0,0.0,-0.0082714492455124,60.0,7.977904796600342,0.0,-6.948401676254434e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4767761230469,0.0,0.0,9.470651275478303e-05,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645080566406,0.0,0.0,9.973150736186652e-05,299.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,7.366146746790037e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716491699219,0.0,0.0,9.973089618142694e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.45916748046875,0.0,0.0,0.0004730662039946,287.89752197265625,294.1499938964844,296.4083251953125,289.8999328613281,296.38140869140625,296.52813720703125,284.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936917262834186e-09,0.0010091681033372,-0.0172255877405405,0.0,0.0,0.0,-0.0082517443224787,60.0,7.951986789703369,0.0,-6.943722752339454e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
