time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128160,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47021484375,0.0,0.0,9.467287600273266e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580078125,0.0,0.0,9.969608800020068e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47930908203125,0.0,0.0,7.363530312431976e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,9.96954768197611e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527282714844,0.0,0.0,0.0004728983039967,287.8843994140625,294.1499938964844,296.3900146484375,289.8822326660156,296.3815002441406,296.5107727050781,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088162962347,6.8949459475220465e-09,0.0010088093113154,-0.0171156525611877,0.0,0.0,0.0,-0.0082309376448392,60.0,7.926225662231445,0.0,-6.938784480325921e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569091796875,0.0,0.0,9.459899592911825e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4448547363281,0.0,0.0,9.96182789094746e-05,299.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.46588134765625,0.0,0.0,7.357783033512533e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518737792969,0.0,0.0,9.961767500499263e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396057128906,0.0,0.0,0.0004725294129457,287.8580627441406,294.1499938964844,296.35333251953125,289.8472595214844,296.3812255859375,296.4759826660156,285.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080279316753,6.802765906144259e-09,0.0010080210631713,-0.016874199733138,0.0,0.0,0.0,-0.0081852404400706,60.0,7.875085353851318,0.0,-6.927944440349165e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569091796875,0.0,0.0,9.459899592911825e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4448547363281,0.0,0.0,9.96182789094746e-05,299.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.46588134765625,0.0,0.0,7.357783033512533e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518737792969,0.0,0.0,9.961767500499263e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396057128906,0.0,0.0,0.0004725294129457,287.8580627441406,294.1499938964844,296.35333251953125,289.8472595214844,296.3812255859375,296.4759826660156,285.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080279316753,6.802765906144259e-09,0.0010080210631713,-0.016874199733138,0.0,0.0,0.0,-0.0081852404400706,60.0,7.875085353851318,0.0,-6.927944440349165e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433288574219,0.0,0.0,9.451605001231655e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314270019531,0.0,0.0,9.953091648640112e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521789550781,0.0,0.0,7.351330714300275e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383544921875,0.0,0.0,9.953031985787676e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262390136719,0.0,0.0,0.0004721152363345,287.83160400390625,294.1499938964844,296.3166809082031,289.8128662109375,296.3803100585937,296.4412536621094,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071429423987,6.699286903000257e-09,0.0010071363067254,-0.0166031494736671,0.0,0.0,0.0,-0.0081339413300156,60.0,7.824391365051269,0.0,-6.915785633054838e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433288574219,0.0,0.0,9.451605001231655e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314270019531,0.0,0.0,9.953091648640112e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521789550781,0.0,0.0,7.351330714300275e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383544921875,0.0,0.0,9.953031985787676e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262390136719,0.0,0.0,0.0004721152363345,287.83160400390625,294.1499938964844,296.3166809082031,289.8128662109375,296.3803100585937,296.4412536621094,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071429423987,6.699286903000257e-09,0.0010071363067254,-0.0166031494736671,0.0,0.0,0.0,-0.0081339413300156,60.0,7.824391365051269,0.0,-6.915785633054838e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294738769531,0.0,0.0,9.442427835892886e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,9.94342626654543e-05,299.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,7.344191544689238e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245910644531,0.0,0.0,9.943367331288756e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126281738281,0.0,0.0,0.0004716569674201,287.80499267578125,294.1499938964844,296.2799987792969,289.7792053222656,296.3787536621094,296.4065856933594,285.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061640059575,6.584814915555626e-09,0.0010061574866995,-0.0163032989948987,0.0,0.0,0.0,-0.0080771930515766,60.0,7.774087429046631,0.0,-6.902347138293409e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294738769531,0.0,0.0,9.442427835892886e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,9.94342626654543e-05,299.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,7.344191544689238e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245910644531,0.0,0.0,9.943367331288756e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126281738281,0.0,0.0,0.0004716569674201,287.80499267578125,294.1499938964844,296.2799987792969,289.7792053222656,296.3787536621094,296.4065856933594,285.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061640059575,6.584814915555626e-09,0.0010061574866995,-0.0163032989948987,0.0,0.0,0.0,-0.0080771930515766,60.0,7.774087429046631,0.0,-6.902347138293409e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154052734375,0.0,0.0,9.43240083870478e-05,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,9.932865941664204e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,7.336391718126833e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105834960937,0.0,0.0,9.932808461599052e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3987731933594,0.0,0.0,0.0004711562651209,287.7783203125,294.1499938964844,296.24334716796875,289.7464294433594,296.3765563964844,296.3721008300781,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050946148112,6.459757173615799e-09,0.0010050880955532,-0.0159757174551486,0.0,0.0,0.0,-0.0080151967704296,60.0,7.7241363525390625,0.0,-6.887681536227319e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154052734375,0.0,0.0,9.43240083870478e-05,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,9.932865941664204e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,7.336391718126833e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105834960937,0.0,0.0,9.932808461599052e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3987731933594,0.0,0.0,0.0004711562651209,287.7783203125,294.1499938964844,296.24334716796875,289.7464294433594,296.3765563964844,296.3721008300781,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050946148112,6.459757173615799e-09,0.0010050880955532,-0.0159757174551486,0.0,0.0,0.0,-0.0080151967704296,60.0,7.7241363525390625,0.0,-6.887681536227319e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4082946777344,0.0,0.0,9.427085024071856e-05,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3967590332031,0.0,0.0,9.92726709228009e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169006347656,0.0,0.0,7.332256791414693e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.0,0.0,9.927209612214938e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0004708908090833,287.76495361328125,294.1499938964844,296.2250061035156,289.7304077148437,296.375244140625,296.3549194335937,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.3934573191204436e-09,0.0010045211529359,-0.0158020444214344,0.0,0.0,0.0,-0.0079823285341262,60.0,7.6992926597595215,0.0,-6.879912461954518e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.401123046875,0.0,0.0,9.421585127711296e-05,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,9.921474702423438e-05,299.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40966796875,0.0,0.0,7.327978528337553e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963623046875,0.0,0.0,9.921417949954048e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847045898437,0.0,0.0,0.0004706161562353,287.7515563964844,294.1499938964844,296.2066650390625,289.71466064453125,296.3737487792969,296.3377685546875,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039410553872,6.324868184748311e-09,0.0010039346525445,-0.0156223746016621,0.0,0.0,0.0,-0.007948325946927,60.0,7.674535274505615,0.0,-6.87187977632675e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866577148437,0.0,0.0,9.410060738446192e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753356933594,0.0,0.0,9.90933840512298e-05,299.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951110839844,0.0,0.0,7.319013820961118e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819274902344,0.0,0.0,9.90928165265359e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37042236328125,0.0,0.0,0.0004700406570918,287.7247314453125,294.1499938964844,296.1700134277344,289.6840515136719,296.3703308105469,296.3036804199219,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027120588347,6.18116269279767e-09,0.0010027058888226,-0.0152459321543574,0.0,0.0,0.0,-0.0078770853579044,60.0,7.625267028808594,0.0,-6.855066203570459e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866577148437,0.0,0.0,9.410060738446192e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753356933594,0.0,0.0,9.90933840512298e-05,299.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951110839844,0.0,0.0,7.319013820961118e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819274902344,0.0,0.0,9.90928165265359e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37042236328125,0.0,0.0,0.0004700406570918,287.7247314453125,294.1499938964844,296.1700134277344,289.6840515136719,296.3703308105469,296.3036804199219,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027120588347,6.18116269279767e-09,0.0010027058888226,-0.0152459321543574,0.0,0.0,0.0,-0.0078770853579044,60.0,7.625267028808594,0.0,-6.855066203570459e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719787597656,0.0,0.0,9.397926623933016e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608093261719,0.0,0.0,9.896558913169427e-05,299.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3803100585937,0.0,0.0,7.309575448743999e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673095703125,0.0,0.0,9.89650361589156e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35595703125,0.0,0.0,0.0004694346862379,287.6978759765625,294.1499938964844,296.1333312988281,289.6547546386719,296.3663330078125,296.2698059082031,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014181025326,6.029853505395977e-09,0.0010014120489358,-0.0148495640605688,0.0,0.0,0.0,-0.0078020747750997,60.0,7.576358318328857,0.0,-6.837384347591069e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719787597656,0.0,0.0,9.397926623933016e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608093261719,0.0,0.0,9.896558913169427e-05,299.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3803100585937,0.0,0.0,7.309575448743999e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673095703125,0.0,0.0,9.89650361589156e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35595703125,0.0,0.0,0.0004694346862379,287.6978759765625,294.1499938964844,296.1333312988281,289.6547546386719,296.3663330078125,296.2698059082031,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014181025326,6.029853505395977e-09,0.0010014120489358,-0.0148495640605688,0.0,0.0,0.0,-0.0078020747750997,60.0,7.576358318328857,0.0,-6.837384347591069e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3571472167969,0.0,0.0,9.385295561514796e-05,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460998535156,0.0,0.0,9.88325700745918e-05,299.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653869628906,0.0,0.0,7.299749995581806e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525390625,0.0,0.0,9.883201710181312e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34130859375,0.0,0.0,0.0004688038898166,287.6710205078125,294.1499938964844,296.0966796875,289.6268920898437,296.3617553710937,296.2362365722656,285.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071177259,5.872359487568701e-09,0.0010000653564929,-0.0144369872286915,0.0,0.0,0.0,-0.0077239982783794,60.0,7.527848720550537,0.0,-6.819004028102428e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3571472167969,0.0,0.0,9.385295561514796e-05,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460998535156,0.0,0.0,9.88325700745918e-05,299.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653869628906,0.0,0.0,7.299749995581806e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525390625,0.0,0.0,9.883201710181312e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34130859375,0.0,0.0,0.0004688038898166,287.6710205078125,294.1499938964844,296.0966796875,289.6268920898437,296.3617553710937,296.2362365722656,285.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071177259,5.872359487568701e-09,0.0010000653564929,-0.0144369872286915,0.0,0.0,0.0,-0.0077239982783794,60.0,7.527848720550537,0.0,-6.819004028102428e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421630859375,0.0,0.0,9.372287604492158e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33123779296875,0.0,0.0,9.869557106867433e-05,299.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,7.289631321327761e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33758544921875,0.0,0.0,9.869503264781088e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265075683594,0.0,0.0,0.000468154263217,287.6441345214844,294.1499938964844,296.0599975585937,289.6006164550781,296.35662841796875,296.2029113769531,285.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710167005901212e-09,0.0009986783843487,-0.0140120945870876,0.0,0.0,0.0,-0.0076435925439,60.0,7.479786396026611,0.0,-6.800101459703002e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421630859375,0.0,0.0,9.372287604492158e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33123779296875,0.0,0.0,9.869557106867433e-05,299.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,7.289631321327761e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33758544921875,0.0,0.0,9.869503264781088e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265075683594,0.0,0.0,0.000468154263217,287.6441345214844,294.1499938964844,296.0599975585937,289.6006164550781,296.35662841796875,296.2029113769531,285.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710167005901212e-09,0.0009986783843487,-0.0140120945870876,0.0,0.0,0.0,-0.0076435925439,60.0,7.479786396026611,0.0,-6.800101459703002e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345947265625,0.0,0.0,9.365682490170002e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3237609863281,0.0,0.0,9.862602018984036e-05,299.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,7.284494495252147e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.330078125,0.0,0.0,9.86254817689769e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190612792969,0.0,0.0,0.0004678244295064,287.6307067871094,294.1499938964844,296.0416564941406,289.5881042480469,296.3538513183594,296.1863708496094,285.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627819987807925e-09,0.000997974188067,-0.0137963686138391,0.0,0.0,0.0,-0.0076027694158256,60.0,7.455936431884766,0.0,-6.790514817112125e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269958496094,0.0,0.0,9.35902789933607e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.31622314453125,0.0,0.0,9.855593089014292e-05,299.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33502197265625,0.0,0.0,7.279317651409656e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.322509765625,0.0,0.0,9.855539974523708e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,0.0004674920637626,287.61724853515625,294.1499938964844,296.0233459472656,289.5760498046875,296.3509216308594,296.1698913574219,285.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448450275719105e-09,0.0009972647530958,-0.0135789951309561,0.0,0.0,0.0,-0.0075616347603499,60.0,7.432217121124268,0.0,-6.78086138350409e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31170654296875,0.0,0.0,9.34564377530478e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30108642578125,0.0,0.0,9.841498103924096e-05,299.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31964111328125,0.0,0.0,7.268906483659521e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072814941406,0.0,0.0,9.841444989433512e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964782714844,0.0,0.0,0.0004668236360885,287.5904235839844,294.1499938964844,295.9866638183594,289.5533447265625,296.3446960449219,296.1371459960937,285.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958430891856,5.377971845632601e-09,0.0009958377340808,-0.013141824863851,0.0,0.0,0.0,-0.0074789086356759,60.0,7.385214805603027,0.0,-6.761467830074255e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31170654296875,0.0,0.0,9.34564377530478e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30108642578125,0.0,0.0,9.841498103924096e-05,299.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31964111328125,0.0,0.0,7.268906483659521e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072814941406,0.0,0.0,9.841444989433512e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964782714844,0.0,0.0,0.0004668236360885,287.5904235839844,294.1499938964844,295.9866638183594,289.5533447265625,296.3446960449219,296.1371459960937,285.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958430891856,5.377971845632601e-09,0.0009958377340808,-0.013141824863851,0.0,0.0,0.0,-0.0074789086356759,60.0,7.385214805603027,0.0,-6.761467830074255e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962951660156,0.0,0.0,9.332038462162018e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857971191406,0.0,0.0,9.827169560594484e-05,299.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041381835937,0.0,0.0,7.258323603309691e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919311523437,0.0,0.0,9.827117901295424e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28125,0.0,0.0,0.0004661441780626,287.5635986328125,294.1499938964844,295.95001220703125,289.5326232910156,296.3379211425781,296.104736328125,285.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943924378603,5.208346642859851e-09,0.0009943871991708,-0.0126974377781152,0.0,0.0,0.0,-0.00739481812343,60.0,7.338726043701172,0.0,-6.741782954122756e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962951660156,0.0,0.0,9.332038462162018e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857971191406,0.0,0.0,9.827169560594484e-05,299.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041381835937,0.0,0.0,7.258323603309691e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919311523437,0.0,0.0,9.827117901295424e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28125,0.0,0.0,0.0004661441780626,287.5635986328125,294.1499938964844,295.95001220703125,289.5326232910156,296.3379211425781,296.104736328125,285.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943924378603,5.208346642859851e-09,0.0009943871991708,-0.0126974377781152,0.0,0.0,0.0,-0.00739481812343,60.0,7.338726043701172,0.0,-6.741782954122756e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807922363281,0.0,0.0,9.31753747863695e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,9.811898053158076e-05,299.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885131835937,0.0,0.0,7.247044413816184e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764587402344,0.0,0.0,9.811847121454775e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658996582031,0.0,0.0,0.0004654199583455,287.5368347167969,294.1499938964844,295.913330078125,289.5137023925781,296.33062744140625,296.0726623535156,285.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928470244631,5.027562810511199e-09,0.0009928420186042,-0.0122238071635365,0.0,0.0,0.0,-0.0073051988147199,60.0,7.292403697967529,0.0,-6.720834733187075e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807922363281,0.0,0.0,9.31753747863695e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704162597656,0.0,0.0,9.811898053158076e-05,299.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2885131835937,0.0,0.0,7.247044413816184e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764587402344,0.0,0.0,9.811847121454775e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658996582031,0.0,0.0,0.0004654199583455,287.5368347167969,294.1499938964844,295.913330078125,289.5137023925781,296.33062744140625,296.0726623535156,285.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928470244631,5.027562810511199e-09,0.0009928420186042,-0.0122238071635365,0.0,0.0,0.0,-0.0073051988147199,60.0,7.292403697967529,0.0,-6.720834733187075e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,9.300596138928086e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549133300781,0.0,0.0,9.794057405088096e-05,299.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,7.233866926981136e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608947753906,0.0,0.0,9.79400720098056e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504577636719,0.0,0.0,0.0004645738808903,287.5101318359375,294.1499938964844,295.8766784667969,289.4961853027344,296.3228454589844,296.0411376953125,285.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040491499,4.8163801835698905e-09,0.0009910357184708,-0.0116705289110541,0.0,0.0,0.0,-0.0072005041874945,60.0,7.245340347290039,0.0,-6.696406273931643e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,9.300596138928086e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549133300781,0.0,0.0,9.794057405088096e-05,299.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,7.233866926981136e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608947753906,0.0,0.0,9.79400720098056e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504577636719,0.0,0.0,0.0004645738808903,287.5101318359375,294.1499938964844,295.8766784667969,289.4961853027344,296.3228454589844,296.0411376953125,285.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040491499,4.8163801835698905e-09,0.0009910357184708,-0.0116705289110541,0.0,0.0,0.0,-0.0072005041874945,60.0,7.245340347290039,0.0,-6.696406273931643e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.25732421875,0.0,0.0,9.291597234550864e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24713134765625,0.0,0.0,9.784580470295624e-05,299.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.264892578125,0.0,0.0,7.226867455756292e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530517578125,0.0,0.0,9.784530266188084e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427062988281,0.0,0.0,0.0004641244304366,287.4967956542969,294.1499938964844,295.8583374023437,289.4879455566406,296.3187561035156,296.025634765625,285.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900811128318,4.704203249161765e-09,0.0009900764562189,-0.0113766305148601,0.0,0.0,0.0,-0.007144893053919,60.0,7.221519470214844,0.0,-6.68344739551685e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494506835937,0.0,0.0,9.282245446229354e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23931884765625,0.0,0.0,9.774731734069064e-05,299.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569885253906,0.0,0.0,7.219592953333631e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452392578125,0.0,0.0,9.774681529961526e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23492431640625,0.0,0.0,0.0004636573430616,287.4834899902344,294.1499938964844,295.8399963378906,289.48004150390625,296.3145751953125,296.0102844238281,285.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890841320157,4.587628055219284e-09,0.0009890795918181,-0.0110712051391601,0.0,0.0,0.0,-0.0070871012285351,60.0,7.480519771575928,0.0,-6.669994689900707e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336730957031,0.0,0.0,9.26306311157532e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236633300781,0.0,0.0,9.754530765349044e-05,299.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411193847656,0.0,0.0,7.204672874649987e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,9.75448201643303e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193298339844,0.0,0.0,0.0004626993031706,287.4569396972656,294.1499938964844,295.8033447265625,289.4652099609375,296.30584716796875,295.98016357421875,285.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870394133031,4.3485295364575904e-09,0.0009870349895209,-0.0104447640478611,0.0,0.0,0.0,-0.0069685699418187,60.0,7.622986316680908,0.0,-6.642444105864342e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336730957031,0.0,0.0,9.26306311157532e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236633300781,0.0,0.0,9.754530765349044e-05,299.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411193847656,0.0,0.0,7.204672874649987e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,9.75448201643303e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193298339844,0.0,0.0,0.0004626993031706,287.4569396972656,294.1499938964844,295.8033447265625,289.4652099609375,296.30584716796875,295.98016357421875,285.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870394133031,4.3485295364575904e-09,0.0009870349895209,-0.0104447640478611,0.0,0.0,0.0,-0.0069685699418187,60.0,7.622986316680908,0.0,-6.642444105864342e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,9.24373889574781e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079467773437,0.0,0.0,9.734179911902174e-05,299.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251892089844,0.0,0.0,7.189641473814845e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21368408203125,0.0,0.0,9.73413189058192e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2036437988281,0.0,0.0,0.000461734161945,287.4305114746094,294.1499938964844,295.76666259765625,289.4516296386719,296.296630859375,295.95086669921875,285.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979327768,4.107656881302546e-09,0.0009849752532318,-0.0098136598244309,0.0,0.0,0.0,-0.0068491585552692,60.0,7.382696151733398,0.0,-6.614747150024415e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,9.24373889574781e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079467773437,0.0,0.0,9.734179911902174e-05,299.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251892089844,0.0,0.0,7.189641473814845e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21368408203125,0.0,0.0,9.73413189058192e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2036437988281,0.0,0.0,0.000461734161945,287.4305114746094,294.1499938964844,295.76666259765625,289.4516296386719,296.296630859375,295.95086669921875,285.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979327768,4.107656881302546e-09,0.0009849752532318,-0.0098136598244309,0.0,0.0,0.0,-0.0068491585552692,60.0,7.382696151733398,0.0,-6.614747150024415e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.201904296875,0.0,0.0,9.224871610058472e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.192138671875,0.0,0.0,9.714311454445124e-05,299.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20916748046875,0.0,0.0,7.174965867307037e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,9.71426343312487e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879272460937,0.0,0.0,0.0004607918381225,287.4041748046875,294.1499938964844,295.7300109863281,289.439208984375,296.2869567871094,295.92242431640625,285.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829681366682,3.8724858875127666e-09,0.0009829641785472,-0.0091974847018718,0.0,0.0,0.0,-0.0067325737327337,60.0,7.160016536712647,0.0,-6.587760736920245e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.201904296875,0.0,0.0,9.224871610058472e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.192138671875,0.0,0.0,9.714311454445124e-05,299.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20916748046875,0.0,0.0,7.174965867307037e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,9.71426343312487e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879272460937,0.0,0.0,0.0004607918381225,287.4041748046875,294.1499938964844,295.7300109863281,289.439208984375,296.2869567871094,295.92242431640625,285.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829681366682,3.8724858875127666e-09,0.0009829641785472,-0.0091974847018718,0.0,0.0,0.0,-0.0067325737327337,60.0,7.160016536712647,0.0,-6.587760736920245e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859130859375,0.0,0.0,9.20683378353715e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,9.695315384306014e-05,299.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,7.160935638239607e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,9.695268818177284e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,0.0004598909581545,287.3779602050781,294.1499938964844,295.6933288574219,289.42791748046875,296.2767944335937,295.89483642578125,285.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810451883822,3.647648627591593e-09,0.0009810414630919,-0.0086083756759762,0.0,0.0,0.0,-0.0066211116500198,60.0,7.009553909301758,0.0,-6.562012799804506e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859130859375,0.0,0.0,9.20683378353715e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,9.695315384306014e-05,299.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,7.160935638239607e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,9.695268818177284e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,0.0004598909581545,287.3779602050781,294.1499938964844,295.6933288574219,289.42791748046875,296.2767944335937,295.89483642578125,285.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810451883822,3.647648627591593e-09,0.0009810414630919,-0.0086083756759762,0.0,0.0,0.0,-0.0066211116500198,60.0,7.009553909301758,0.0,-6.562012799804506e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
