time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130500,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17791748046875,0.0,0.0,9.198208135785536e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683349609375,0.0,0.0,9.686231351224706e-05,299.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,7.154226477723569e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,9.686184785095976e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641845703125,0.0,0.0,0.0004594601341523,287.3648986816406,294.1499938964844,295.67498779296875,289.42266845703125,296.27154541015625,295.88134765625,285.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801257401704,3.54012641423651e-09,0.0009801222477108,-0.0083266468718647,0.0,0.0,0.0,-0.0065678087994456,60.0,6.98790454864502,0.0,-6.549716857762179e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698913574219,0.0,0.0,9.189871343551204e-05,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.160400390625,0.0,0.0,9.67745145317167e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.177001953125,0.0,0.0,7.147741416702047e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659240722656,0.0,0.0,9.6774056146387e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15625,0.0,0.0,0.0004590437456499,287.35186767578125,294.1499938964844,295.6566772460937,289.41766357421875,296.26617431640625,295.8680419921875,285.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792370256036,3.4362048761948927e-09,0.0009792336495593,-0.008054350502789,0.0,0.0,0.0,-0.0065162903629243,60.0,6.997010707855225,0.0,-6.537843688647629e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,9.174000297207384e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,9.66073785093613e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,7.135397027013823e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,9.660692739998922e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,0.0004582511028274,287.3258972167969,294.1499938964844,295.6199951171875,289.4084167480469,296.255126953125,295.84197998046875,285.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775448124855,3.2383751236153557e-09,0.0009775416692718,-0.0075359917245805,0.0,0.0,0.0,-0.0064182160422205,60.0,6.918848514556885,0.0,-6.515271877560735e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,9.174000297207384e-05,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,9.66073785093613e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,7.135397027013823e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,9.660692739998922e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,0.0004582511028274,287.3258972167969,294.1499938964844,295.6199951171875,289.4084167480469,296.255126953125,295.84197998046875,285.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775448124855,3.2383751236153557e-09,0.0009775416692718,-0.0075359917245805,0.0,0.0,0.0,-0.0064182160422205,60.0,6.918848514556885,0.0,-6.515271877560735e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,9.159147884929553e-05,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,9.64509672485292e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446838378906,0.0,0.0,7.123844261514023e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338806152344,0.0,0.0,9.645051613915712e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,0.0004575093043968,287.300048828125,294.1499938964844,295.5833435058594,289.40008544921875,296.24365234375,295.8165588378906,285.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759614476934,3.0532278927353222e-09,0.000975958420895,-0.0070508583448827,0.0,0.0,0.0,-0.0063264304772019,60.0,7.011119842529297,0.0,-6.49418225862064e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,9.159147884929553e-05,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,9.64509672485292e-05,299.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446838378906,0.0,0.0,7.123844261514023e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338806152344,0.0,0.0,9.645051613915712e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,0.0004575093043968,287.300048828125,294.1499938964844,295.5833435058594,289.40008544921875,296.24365234375,295.8165588378906,285.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759614476934,3.0532278927353222e-09,0.000975958420895,-0.0070508583448827,0.0,0.0,0.0,-0.0063264304772019,60.0,7.011119842529297,0.0,-6.49418225862064e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,9.145043441094458e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124267578125,0.0,0.0,9.630242857383564e-05,299.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,7.112872845027596e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,9.630198474042118e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10845947265625,0.0,0.0,0.0004568049043882,287.2743225097656,294.1499938964844,295.5466613769531,289.39263916015625,296.2317810058594,295.7918395996094,285.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744578273966,2.8774078675297687e-09,0.0009744549170136,-0.0065901591442525,0.0,0.0,0.0,-0.0062392689287662,60.0,6.838171005249023,0.0,-6.474186164950879e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,9.145043441094458e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124267578125,0.0,0.0,9.630242857383564e-05,299.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,7.112872845027596e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,9.630198474042118e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10845947265625,0.0,0.0,0.0004568049043882,287.2743225097656,294.1499938964844,295.5466613769531,289.39263916015625,296.2317810058594,295.7918395996094,285.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744578273966,2.8774078675297687e-09,0.0009744549170136,-0.0065901591442525,0.0,0.0,0.0,-0.0062392689287662,60.0,6.838171005249023,0.0,-6.474186164950879e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,9.131268598139286e-05,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,9.615736780688168e-05,299.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,7.102158269844949e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,9.61569239734672e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,0.0004561169480439,287.2487487792969,294.1499938964844,295.510009765625,289.3860168457031,296.2194519042969,295.7680053710937,285.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729892481118,2.705694779336909e-09,0.0009729865705594,-0.0061402176506817,0.0,0.0,0.0,-0.0061541427858173,60.0,6.794554710388184,0.0,-6.45468745119615e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10546875,0.0,0.0,9.131268598139286e-05,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,9.615736780688168e-05,299.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,7.102158269844949e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,9.61569239734672e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,0.0004561169480439,287.2487487792969,294.1499938964844,295.510009765625,289.3860168457031,296.2194519042969,295.7680053710937,285.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729892481118,2.705694779336909e-09,0.0009729865705594,-0.0061402176506817,0.0,0.0,0.0,-0.0061541427858173,60.0,6.794554710388184,0.0,-6.45468745119615e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973815917969,0.0,0.0,9.124367352342232e-05,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883483886719,0.0,0.0,9.608468099031596e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040954589844,0.0,0.0,7.096790068317205e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935974121094,0.0,0.0,9.608425170881674e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844421386719,0.0,0.0,0.0004557722422759,287.23602294921875,294.1499938964844,295.4916687011719,289.3829650878906,296.2131042480469,295.75653076171875,285.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722533868625,2.619662708980286e-09,0.0009722507675178,-0.0059147858992218,0.0,0.0,0.0,-0.0061114924028515,60.0,6.773112773895264,0.0,-6.444928857263221e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892639160156,0.0,0.0,9.11737879505381e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.080322265625,0.0,0.0,9.601108467904852e-05,299.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,7.091354200383648e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,9.601065539754929e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.0,0.0,0.0004554232291411,287.22332763671875,294.1499938964844,295.47332763671875,289.380126953125,296.2066650390625,295.74530029296875,285.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715082705952,2.532548171174653e-09,0.0009715057676658,-0.0056865168735384,0.0,0.0,0.0,-0.0060683055780828,60.0,6.7520856857299805,0.0,-6.435055155407099e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,9.10314338398166e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,9.586117084836589e-05,299.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796813964844,0.0,0.0,7.080281648086384e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06939697265625,0.0,0.0,9.586074884282424e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,0.0004547122807707,287.1980285644531,294.1499938964844,295.4366760253906,289.3749389648437,296.19354248046875,295.7235107421875,285.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699909132905,2.355103001505654e-09,0.000969988584984,-0.0052215480245649,0.0,0.0,0.0,-0.0059803389012813,60.0,6.710525035858154,0.0,-6.41496669118169e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,9.10314338398166e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,9.586117084836589e-05,299.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796813964844,0.0,0.0,7.080281648086384e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06939697265625,0.0,0.0,9.586074884282424e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,0.0004547122807707,287.1980285644531,294.1499938964844,295.4366760253906,289.3749389648437,296.19354248046875,295.7235107421875,285.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699909132905,2.355103001505654e-09,0.000969988584984,-0.0052215480245649,0.0,0.0,0.0,-0.0059803389012813,60.0,6.710525035858154,0.0,-6.41496669118169e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,9.088149090530352e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,9.570326801622286e-05,299.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,7.068618288030848e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,9.570284601068124e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,0.0004539633810054,287.17291259765625,294.1499938964844,295.3999938964844,289.370361328125,296.1800231933594,295.7032165527344,285.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683924727141,2.1682005080236877e-09,0.0009683903190307,-0.0047317943535745,0.0,0.0,0.0,-0.005887683480978,60.0,6.669422626495361,0.0,-6.393841545104807e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,9.088149090530352e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,9.570326801622286e-05,299.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,7.068618288030848e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,9.570284601068124e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,0.0004539633810054,287.17291259765625,294.1499938964844,295.3999938964844,289.370361328125,296.1800231933594,295.7032165527344,285.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683924727141,2.1682005080236877e-09,0.0009683903190307,-0.0047317943535745,0.0,0.0,0.0,-0.005887683480978,60.0,6.669422626495361,0.0,-6.393841545104807e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,9.07249195734039e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,9.553838026477024e-05,299.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0471496582031,0.0,0.0,7.056439790176228e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,9.553796553518624e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,0.0004531813901849,287.14794921875,294.1499938964844,295.36334228515625,289.3663635253906,296.16607666015625,295.68475341796875,285.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667234262451,1.973041063862979e-09,0.0009667214471846,-0.0042204009369015,0.0,0.0,0.0,-0.0057909339666366,60.0,6.628312587738037,0.0,-6.37182040463813e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,9.07249195734039e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,9.553838026477024e-05,299.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0471496582031,0.0,0.0,7.056439790176228e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,9.553796553518624e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,0.0004531813901849,287.14794921875,294.1499938964844,295.36334228515625,289.3663635253906,296.16607666015625,295.68475341796875,285.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667234262451,1.973041063862979e-09,0.0009667214471846,-0.0042204009369015,0.0,0.0,0.0,-0.0057909339666366,60.0,6.628312587738037,0.0,-6.37182040463813e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245056152344,0.0,0.0,9.05645647435449e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159912109375,0.0,0.0,9.536950528854504e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,7.043966616038233e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209655761719,0.0,0.0,9.536909783491863e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,0.0004523804818745,287.1231384277344,294.1499938964844,295.32666015625,289.3629150390625,296.1517944335937,295.66851806640625,285.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650139836594,1.7731670576282e-09,0.0009650122374296,-0.003696649800986,0.0,0.0,0.0,-0.0056918472982943,60.0,6.587194919586182,0.0,-6.34930685805557e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245056152344,0.0,0.0,9.05645647435449e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159912109375,0.0,0.0,9.536950528854504e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,7.043966616038233e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209655761719,0.0,0.0,9.536909783491863e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,0.0004523804818745,287.1231384277344,294.1499938964844,295.32666015625,289.3629150390625,296.1517944335937,295.66851806640625,285.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650139836594,1.7731670576282e-09,0.0009650122374296,-0.003696649800986,0.0,0.0,0.0,-0.0056918472982943,60.0,6.587194919586182,0.0,-6.34930685805557e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01641845703125,0.0,0.0,9.048486390383914e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079345703125,0.0,0.0,9.528557711746544e-05,299.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,7.03776822774671e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,9.528516966383904e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042724609375,0.0,0.0,0.0004519824578892,287.11083984375,294.1499938964844,295.3083190917969,289.361328125,296.1444396972656,295.6616516113281,285.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641644428484,1.673834737481172e-09,0.0009641627548262,-0.0034363577142357,0.0,0.0,0.0,-0.0056426036171615,60.0,6.566747188568115,-0.0,-6.338132862993008e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,9.040613804245368e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999084472656,0.0,0.0,9.520266758045182e-05,299.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146484375,0.0,0.0,7.031644054222852e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,9.520226740278304e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962463378906,0.0,0.0,0.0004515892360359,287.0985717773437,294.1499938964844,295.2900085449219,289.3598937988281,296.13702392578125,295.6554260253906,285.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633256704546,1.575703567624486e-09,0.0009633240988478,-0.0031792118679732,0.0,0.0,0.0,-0.0055939578451216,60.0,6.546401977539063,-0.0,-6.327103108105804e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,9.022411541081964e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97216796875,0.0,0.0,9.501098247710615e-05,299.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.017486495897174e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,9.501058229943736e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,0.0004506800905801,287.0578308105469,294.1499938964844,295.2533264160156,289.3572692871094,296.1188049316406,295.6418762207031,285.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295994579792,1.4171711582022795e-09,0.0010295980609953,-0.0026961595285683,0.0,0.0,0.0,-0.0058553144335746,60.0,6.745613098144531,-0.0,-6.301642940798048e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,9.022411541081964e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97216796875,0.0,0.0,9.501098247710615e-05,299.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.017486495897174e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,9.501058229943736e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,0.0004506800905801,287.0578308105469,294.1499938964844,295.2533264160156,289.3572692871094,296.1188049316406,295.6418762207031,285.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295994579792,1.4171711582022795e-09,0.0010295980609953,-0.0026961595285683,0.0,0.0,0.0,-0.0058553144335746,60.0,6.745613098144531,-0.0,-6.301642940798048e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825744628906,0.0,0.0,9.010719804791734e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,9.488785872235894e-05,299.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,7.008392276475206e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97906494140625,0.0,0.0,9.488746582064778e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,0.0004500961804296,287.0596923828125,294.1499938964844,295.2166748046875,289.35498046875,296.0297546386719,295.5664978027344,285.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597755852155,1.2027454587837383e-09,0.0009597743628546,-0.0022022589109838,0.0,0.0,0.0,-0.0054072546772658,60.0,6.7858099937438965,-0.0,-6.285313958187544e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825744628906,0.0,0.0,9.010719804791734e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,9.488785872235894e-05,299.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,7.008392276475206e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97906494140625,0.0,0.0,9.488746582064778e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,0.0004500961804296,287.0596923828125,294.1499938964844,295.2166748046875,289.35498046875,296.0297546386719,295.5664978027344,285.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597755852155,1.2027454587837383e-09,0.0009597743628546,-0.0022022589109838,0.0,0.0,0.0,-0.0054072546772658,60.0,6.7858099937438965,-0.0,-6.285313958187544e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,4.808680751011707e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,5.063806020189077e-05,299.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726867675781,0.0,0.0,3.74011360690929e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,5.063785283709876e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0002401993697276,287.0364074707031,294.1499938964844,295.17999267578125,289.3529968261719,296.0145874023437,295.5603942871094,285.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008783147786743,1.0040349662787662e-09,0.0008783137891441,-0.0017613088712096,0.0,0.0,0.0,-0.0048899077810347,60.0,6.220686435699463,-0.0,-1.7900259052794354e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,4.808680751011707e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,5.063806020189077e-05,299.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726867675781,0.0,0.0,3.74011360690929e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,5.063785283709876e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0002401993697276,287.0364074707031,294.1499938964844,295.17999267578125,289.3529968261719,296.0145874023437,295.5603942871094,285.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008783147786743,1.0040349662787662e-09,0.0008783137891441,-0.0017613088712096,0.0,0.0,0.0,-0.0048899077810347,60.0,6.220686435699463,-0.0,-1.7900259052794354e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444030761719,0.0,0.0,9.007417975226416e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,9.485307236900552e-05,299.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,7.005822408245876e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03924560546875,0.0,0.0,9.485268674325198e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,0.0004499314527492,287.1471252441406,294.1499938964844,295.1433410644531,289.3512268066406,295.771484375,295.41339111328125,285.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004495743196457,6.507829275470556e-10,0.0004495736502576,-0.0012613451108336,0.0,0.0,0.0,-0.0025928120594471,60.0,6.053179740905762,-0.0,-6.280690456605953e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444030761719,0.0,0.0,9.007417975226416e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,9.485307236900552e-05,299.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,7.005822408245876e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03924560546875,0.0,0.0,9.485268674325198e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,0.0004499314527492,287.1471252441406,294.1499938964844,295.1433410644531,289.3512268066406,295.771484375,295.41339111328125,285.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004495743196457,6.507829275470556e-10,0.0004495736502576,-0.0012613451108336,0.0,0.0,0.0,-0.0025928120594471,60.0,6.053179740905762,-0.0,-6.280690456605953e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.0,4.4771750253858045e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501403808594,0.0,0.0,4.714711394626647e-05,299.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.069091796875,0.0,0.0,3.482273314148188e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,4.71469247713685e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,0.0002236403233837,287.16522216796875,294.1499938964844,295.125,289.35040283203125,295.729248046875,295.39312744140625,285.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004853351565543,6.049727940826696e-10,0.0004853345453739,-0.0011051489273086,0.0,0.0,0.0,-0.0027324978727847,60.0,4.956399440765381,-0.0,-1.5517244378315812e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,9.005417086882517e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,9.483199391979724e-05,299.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833435058594,0.0,0.0,7.004266080912203e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654296875,0.0,0.0,9.48316155700013e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,0.0004498315684031,287.187744140625,294.1499938964844,295.1066589355469,289.3496398925781,295.69561767578125,295.341796875,285.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002702078782021,4.4635498075429325e-10,0.0002702074416447,-0.0009032672969624,0.0,0.0,0.0,-0.0015986795770004,60.0,4.016870975494385,-0.0,-6.277893049855265e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,3.246906999265775e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07586669921875,0.0,0.0,3.41917148034554e-05,299.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960998535156,0.0,0.0,2.525391028029844e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,3.419157656026073e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,0.0001621869741939,287.2015380859375,294.1499938964844,295.08758544921875,289.348876953125,295.6485595703125,295.3273010253906,285.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003402631264179,4.2700706859299937e-10,0.0003402626898605,-0.0007823461201041,0.0,0.0,0.0,-0.0019174801418557,60.0,3.693105936050415,-0.0,-8.161045172982995e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,2.699394644878339e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,2.8426109565771185e-05,299.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.0,0.0,2.0995448721805587e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.0,0.0,2.842599496943876e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,0.0001348380610579,287.2019348144531,294.1499938964844,295.07000732421875,289.3481750488281,295.64483642578125,295.3279113769531,285.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002875277423299,3.5965175282370865e-10,0.0002875273639801,-0.0006580032641068,0.0,0.0,0.0,-0.001619579270482,60.0,3.117452383041382,-0.0,-5.6407758464160915e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,1.6767089618952014e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,1.7656666386756115e-05,299.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981750488281,0.0,0.0,1.3041166312177666e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,1.7656595446169376e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707702636719,0.0,0.0,8.375366451218724e-05,287.2015686035156,294.1499938964844,295.0333251953125,289.3467712402344,295.6391906738281,295.3294982910156,285.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001946546981343,2.3947951954816915e-10,0.0001946544507518,-0.0004349413502495,0.0,0.0,0.0,-0.0010939908679574,60.0,2.1449899673461914,-0.0,-2.1763129076646237e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,1.6767089618952014e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,1.7656666386756115e-05,299.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981750488281,0.0,0.0,1.3041166312177666e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,1.7656595446169376e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707702636719,0.0,0.0,8.375366451218724e-05,287.2015686035156,294.1499938964844,295.0333251953125,289.3467712402344,295.6391906738281,295.3294982910156,285.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001946546981343,2.3947951954816915e-10,0.0001946544507518,-0.0004349413502495,0.0,0.0,0.0,-0.0010939908679574,60.0,2.1449899673461914,-0.0,-2.1763129076646237e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856689453125,0.0,0.0,9.02568135643378e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788330078125,0.0,0.0,9.50453759287484e-05,299.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,7.020026532700285e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,9.504500485491008e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1691589355469,0.0,0.0,0.0004508439742494,287.340576171875,294.1499938964844,294.9966735839844,289.3453674316406,295.5011901855469,295.27886962890625,285.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,0.0006906758062541,-2.658735454019734e-10,-0.0006906755152158,8.31049692351371e-06,0.0,0.0,0.0,0.0035536186769604,60.0,3.96214771270752,-0.0,-6.306163413682955e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856689453125,0.0,0.0,9.02568135643378e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788330078125,0.0,0.0,9.50453759287484e-05,299.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,7.020026532700285e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,9.504500485491008e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1691589355469,0.0,0.0,0.0004508439742494,287.340576171875,294.1499938964844,294.9966735839844,289.3453674316406,295.5011901855469,295.27886962890625,285.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,0.0006906758062541,-2.658735454019734e-10,-0.0006906755152158,8.31049692351371e-06,0.0,0.0,0.0,0.0035536186769604,60.0,3.96214771270752,-0.0,-6.306163413682955e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073059082031,0.0,0.0,5.524125754163833e-06,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005920410156,0.0,0.0,5.817207238578703e-06,299.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22686767578125,0.0,0.0,4.296573933970649e-06,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,5.817184501211159e-06,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903991699219,0.0,0.0,2.7593694539973512e-05,287.3680419921875,294.1499938964844,294.9599914550781,289.34393310546875,295.4264221191406,295.27020263671875,285.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.397911056410521e-05,7.874694646359258e-11,6.397903052857146e-05,-0.0001430480479029,0.0,0.0,0.0,-0.000359594123438,60.0,3.120356559753418,-0.0,-2.3622848122073487e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
