time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132840,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073059082031,0.0,0.0,5.524125754163833e-06,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005920410156,0.0,0.0,5.817207238578703e-06,299.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22686767578125,0.0,0.0,4.296573933970649e-06,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,5.817184501211159e-06,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903991699219,0.0,0.0,2.7593694539973512e-05,287.3680419921875,294.1499938964844,294.9599914550781,289.34393310546875,295.4264221191406,295.27020263671875,285.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.397911056410521e-05,7.874694646359258e-11,6.397903052857146e-05,-0.0001430480479029,0.0,0.0,0.0,-0.000359594123438,60.0,3.120356559753418,-0.0,-2.3622848122073487e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20733642578125,0.0,0.0,3.8403973121603485e-06,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005920410156,0.0,0.0,4.044148681714432e-06,299.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268981933594,0.0,0.0,2.986997515108669e-06,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.198486328125,0.0,0.0,4.044133220304502e-06,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903991699219,0.0,0.0,1.918326051963959e-05,287.3682861328125,294.1499938964844,294.9416809082031,289.3431701660156,295.4270324707031,295.27032470703125,285.5,0.0,0.0,0.0,0.0,1.0,1.0,-4.092234667041339e-05,5.118332840892137e-11,4.092229573871009e-05,-9.363961726194248e-05,0.0,0.0,0.0,-0.0002305037196492,60.0,2.214711904525757,-0.0,-1.141714223162893e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20733642578125,0.0,0.0,2.3825639345886884e-06,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005920410156,0.0,0.0,2.5089705104619497e-06,299.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268981933594,0.0,0.0,1.853118874350912e-06,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.198486328125,0.0,0.0,2.5089607333939057e-06,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903991699219,0.0,0.0,1.1901202924491372e-05,287.3682861328125,294.1499938964844,294.92333984375,289.3423767089844,295.4269714355469,295.2703857421875,285.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.5388213543919846e-05,3.175406812494508e-11,2.5388180802110583e-05,-5.809387221233919e-05,0.0,0.0,0.0,-0.0001430044067092,60.0,1.6011532545089722,-0.0,-4.3943459981932165e-11,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20733642578125,0.0,0.0,5.479917035700055e-07,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006225585937,0.0,0.0,5.770652933279052e-07,299.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268981933594,0.0,0.0,4.262188895154395e-07,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.198486328125,0.0,0.0,5.770630195911508e-07,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903991699219,0.0,0.0,2.7372864224162186e-06,287.3683166503906,294.1499938964844,294.8866577148437,289.3406982421875,295.42694091796875,295.2703857421875,285.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.839577625010861e-06,7.303747884268574e-12,5.839569894305896e-06,-1.3362076970224734e-05,0.0,0.0,0.0,-3.289261076133698e-05,60.0,1.3879528045654297,-0.0,-2.3246257349618386e-12,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20733642578125,0.0,0.0,5.479917035700055e-07,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006225585937,0.0,0.0,5.770652933279052e-07,299.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268981933594,0.0,0.0,4.262188895154395e-07,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.198486328125,0.0,0.0,5.770630195911508e-07,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903991699219,0.0,0.0,2.7372864224162186e-06,287.3683166503906,294.1499938964844,294.8866577148437,289.3406982421875,295.42694091796875,295.2703857421875,285.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.839577625010861e-06,7.303747884268574e-12,5.839569894305896e-06,-1.3362076970224734e-05,0.0,0.0,0.0,-3.289261076133698e-05,60.0,1.3879528045654297,-0.0,-2.3246257349618386e-12,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,1.05967803420981e-08,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,1.1158990176340922e-08,299.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,8.242000859581822e-09,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,1.1158946655598356e-08,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,5.293223281910287e-08,287.3672180175781,294.1499938964844,294.8500061035156,289.3388061523437,295.4274597167969,295.270263671875,285.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298138247184397e-07,1.4130759279709637e-13,1.129812474687242e-07,-2.5848368068182026e-07,0.0,0.0,0.0,-6.363843567669392e-07,60.0,0.4319670498371124,-0.0,-8.69266556268101e-16,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,1.05967803420981e-08,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,1.1158990176340922e-08,299.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,8.242000859581822e-09,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,1.1158946655598356e-08,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,5.293223281910287e-08,287.3672180175781,294.1499938964844,294.8500061035156,289.3388061523437,295.4274597167969,295.270263671875,285.512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1298138247184397e-07,1.4130759279709637e-13,1.129812474687242e-07,-2.5848368068182026e-07,0.0,0.0,0.0,-6.363843567669392e-07,60.0,0.4319670498371124,-0.0,-8.69266556268101e-16,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,1.2791863922279044e-11,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,1.3470534583615024e-11,299.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,9.949300931733074e-12,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,1.3470481674549006e-11,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,6.38969502309017e-11,287.3672180175781,294.1499938964844,294.8148498535156,289.3385925292969,295.4274597167969,295.270263671875,285.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4534282111178243e-10,1.9338365696790595e-16,1.4534262682275312e-10,-3.2647734515833804e-10,0.0,0.0,0.0,-8.149072527885433e-10,60.0,0.1349198967218399,-0.0,-1.2666971543348794e-21,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,1.2791863922279044e-11,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,1.3470534583615024e-11,299.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,9.949300931733074e-12,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,1.3470481674549006e-11,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,6.38969502309017e-11,287.3672180175781,294.1499938964844,294.8148498535156,289.3385925292969,295.4274597167969,295.270263671875,285.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4534282111178243e-10,1.9338365696790595e-16,1.4534262682275312e-10,-3.2647734515833804e-10,0.0,0.0,0.0,-8.149072527885433e-10,60.0,0.1349198967218399,-0.0,-1.2666971543348794e-21,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,2.558372784455809e-12,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,2.694106873354918e-12,299.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,1.989860099610441e-12,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,2.694096248173628e-12,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,1.2779389525763296e-11,287.3672180175781,294.1499938964844,294.7825927734375,289.3419494628906,295.4274597167969,295.270263671875,285.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.5415823959318296e-11,4.629949918502235e-17,2.541577885650792e-11,-5.9717175648899e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3011057376861572,-0.0,-5.066788592095969e-23,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,2.558372784455809e-12,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,2.694106873354918e-12,299.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,1.989860099610441e-12,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,2.694096248173628e-12,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,1.2779389525763296e-11,287.3672180175781,294.1499938964844,294.7825927734375,289.3419494628906,295.4274597167969,295.270263671875,285.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.5415823959318296e-11,4.629949918502235e-17,2.541577885650792e-11,-5.9717175648899e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3011057376861572,-0.0,-5.066788592095969e-23,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,5.116745785752057e-13,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,5.38821374670984e-13,299.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,3.979720199220882e-13,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,5.388192604767472e-13,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,2.5558778184164854e-12,287.3672180175781,294.1499938964844,294.7674865722656,289.3448791503906,295.4274597167969,295.270263671875,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.272537606850538e-12,-9.43125609115912e-18,7.272546714148786e-12,-1.5906527831011097e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3726105391979217,-0.0,-2.0267154052839512e-24,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,5.116745785752057e-13,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,5.38821374670984e-13,299.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,3.979720199220882e-13,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,5.388192604767472e-13,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,2.5558778184164854e-12,287.3672180175781,294.1499938964844,294.7530212402344,289.3486022949219,295.4274597167969,295.270263671875,285.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.961525126353836e-12,-1.4750718125686567e-17,1.9615398715033816e-12,-7.232567409559687e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.409280389547348,-0.0,-2.0267154052839512e-24,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,0.0,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,0.0,299.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,0.0,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,0.0,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,0.0,287.3672180175781,294.1499938964844,294.73651123046875,289.3541259765625,295.4274597167969,295.270263671875,285.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.072839512881619e-12,-1.5987543392994228e-17,2.072855559073772e-12,-3.869613830753682e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4315328598022461,-0.0,-2.785130907826901e-34,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,2.5583728928760283e-13,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,2.69410687335492e-13,299.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,1.989860099610441e-13,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,2.694096302383736e-13,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,1.277938909208243e-12,287.3672180175781,294.1499938964844,294.7259826660156,289.3583984375,295.4274597167969,295.270263671875,285.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,6.383216980161699e-13,1.413646042024959e-17,-6.383357926444122e-13,-1.2140803770308017e-12,0.0,0.0,0.0,0.0,60.0,0.4464378356933594,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064514160156,0.0,0.0,4.3472127231325444e-08,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19970703125,0.0,0.0,4.577853118803432e-08,299.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,3.381190083473484e-08,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,4.577835355235038e-08,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18951416015625,0.0,0.0,2.171486670476952e-07,287.3670959472656,294.1499938964844,294.70123291015625,289.3711242675781,295.4275207519531,295.2702331542969,285.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.632042589491904e-07,5.793696143500948e-13,4.632036905150017e-07,-1.0599326287774602e-06,0.0,0.0,0.0,-2.609100192785263e-06,60.0,0.4455418884754181,-0.0,-1.4629412657955927e-14,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064514160156,0.0,0.0,4.3472127231325444e-08,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19970703125,0.0,0.0,4.577853118803432e-08,299.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,3.381190083473484e-08,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,4.577835355235038e-08,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18951416015625,0.0,0.0,2.171486670476952e-07,287.3670959472656,294.1499938964844,294.70123291015625,289.3711242675781,295.4275207519531,295.2702331542969,285.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.632042589491904e-07,5.793696143500948e-13,4.632036905150017e-07,-1.0599326287774602e-06,0.0,0.0,0.0,-2.609100192785263e-06,60.0,0.4455418884754181,-0.0,-1.4629412657955927e-14,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064514160156,0.0,0.0,2.2969966551045218e-07,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19970703125,0.0,0.0,2.418863402908755e-07,299.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,1.786566059536199e-07,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,2.418854023744643e-07,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18951416015625,0.0,0.0,1.1473782706161728e-06,287.3670959472656,294.1499938964844,294.6785583496094,289.3865661621094,295.4275207519531,295.2702331542969,285.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4478747491230024e-06,3.0615828882502027e-12,2.447871565891546e-06,-5.601127668342087e-06,0.0,0.0,0.0,-1.378812885377556e-05,60.0,0.4483941197395324,-0.0,-4.084377150728735e-13,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064514160156,0.0,0.0,2.2969966551045218e-07,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19970703125,0.0,0.0,2.418863402908755e-07,299.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,1.786566059536199e-07,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,2.418854023744643e-07,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18951416015625,0.0,0.0,1.1473782706161728e-06,287.3670959472656,294.1499938964844,294.6785583496094,289.3865661621094,295.4275207519531,295.2702331542969,285.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4478747491230024e-06,3.0615828882502027e-12,2.447871565891546e-06,-5.601127668342087e-06,0.0,0.0,0.0,-1.378812885377556e-05,60.0,0.4483941197395324,-0.0,-4.084377150728735e-13,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,1.6487776974827284e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,1.7362532389597618e-06,299.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260131835937,0.0,0.0,1.2823919632865e-06,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976318359375,0.0,0.0,1.7362464177494985e-06,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,8.235849236370996e-06,287.3671264648437,294.1499938964844,294.6578369140625,289.4045715332031,295.42742919921875,295.2702941894531,285.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7568892872077413e-05,2.1974221053877585e-11,1.7568869225215167e-05,-4.0201670344686136e-05,0.0,0.0,0.0,-9.896050323732196e-05,60.0,0.4855284392833709,-0.0,-2.1044048448271013e-11,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,1.6487776974827284e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,1.7362532389597618e-06,299.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260131835937,0.0,0.0,1.2823919632865e-06,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976318359375,0.0,0.0,1.7362464177494985e-06,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,8.235849236370996e-06,287.3671264648437,294.1499938964844,294.6578369140625,289.4045715332031,295.42742919921875,295.2702941894531,285.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7568892872077413e-05,2.1974221053877585e-11,1.7568869225215167e-05,-4.0201670344686136e-05,0.0,0.0,0.0,-9.896050323732196e-05,60.0,0.4855284392833709,-0.0,-2.1044048448271013e-11,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,2.857897243302432e-06,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,3.009522288266453e-06,299.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,2.222825287390151e-06,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,3.0095106922090054e-06,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,1.427555071131792e-05,287.3672180175781,294.1499938964844,294.6481018066406,289.4144287109375,295.4272766113281,295.2703552246094,285.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.045958510483615e-05,3.809546428312771e-11,3.045954690605868e-05,-6.96941715432331e-05,0.0,0.0,0.0,-0.0001715690159471,60.0,0.5238960981369019,-0.0,-6.32263755240281e-11,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066955566406,0.0,0.0,4.498569069255609e-06,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.199951171875,0.0,0.0,4.7372400331369136e-06,299.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262268066406,0.0,0.0,3.498912747090799e-06,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,4.737221388495527e-06,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18975830078125,0.0,0.0,2.2470911062555388e-05,287.36737060546875,294.1499938964844,294.6387939453125,289.4248962402344,295.427001953125,295.2704772949219,285.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.794070991920307e-05,5.99602936746102e-11,4.794065171154216e-05,-0.0001096959240385,0.0,0.0,0.0,-0.0002700354089029,60.0,0.5835856795310974,-0.0,-1.5665847785673035e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079467773437,0.0,0.0,9.330728971690403e-06,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012023925781,0.0,0.0,9.825768756854814e-06,299.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275390625,0.0,0.0,7.25728705219808e-06,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19903564453125,0.0,0.0,9.82573055807734e-06,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19097900390625,0.0,0.0,4.660814738599584e-05,287.3683166503906,294.1499938964844,294.6212463378906,289.4473571777344,295.4240417480469,295.2709655761719,285.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.942203905666248e-05,1.2435241725228252e-10,9.942191536538304e-05,-0.000227502794587,0.0,0.0,0.0,-0.0005600161966867,60.0,0.8012809157371521,-0.0,-6.73963274078204e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079467773437,0.0,0.0,9.330728971690403e-06,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012023925781,0.0,0.0,9.825768756854814e-06,299.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275390625,0.0,0.0,7.25728705219808e-06,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19903564453125,0.0,0.0,9.82573055807734e-06,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19097900390625,0.0,0.0,4.660814738599584e-05,287.3683166503906,294.1499938964844,294.6212463378906,289.4473571777344,295.4240417480469,295.2709655761719,285.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.942203905666248e-05,1.2435241725228252e-10,9.942191536538304e-05,-0.000227502794587,0.0,0.0,0.0,-0.0005600161966867,60.0,0.8012809157371521,-0.0,-6.73963274078204e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104187011719,0.0,0.0,1.576868089614436e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,1.66052850545384e-05,299.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301940917969,0.0,0.0,1.22646188174258e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,1.660521957091987e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19342041015625,0.0,0.0,7.876651216065511e-05,287.3691711425781,294.1499938964844,294.60504150390625,289.4717712402344,295.41796875,295.27069091796875,285.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001680212008068,2.1015288120818096e-10,0.00016802099708,-0.0003844746388494,0.0,0.0,0.0,-0.0009464159375056,60.0,1.133716702461243,-0.0,-1.9248447280517667e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104187011719,0.0,0.0,1.576868089614436e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,1.66052850545384e-05,299.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301940917969,0.0,0.0,1.22646188174258e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,1.660521957091987e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19342041015625,0.0,0.0,7.876651216065511e-05,287.3691711425781,294.1499938964844,294.60504150390625,289.4717712402344,295.41796875,295.27069091796875,285.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001680212008068,2.1015288120818096e-10,0.00016802099708,-0.0003844746388494,0.0,0.0,0.0,-0.0009464159375056,60.0,1.133716702461243,-0.0,-1.9248447280517667e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.213134765625,0.0,0.0,2.482173113094177e-05,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,2.61386430793209e-05,299.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.233154296875,0.0,0.0,1.930593134602532e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,2.61385412159143e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960754394531,0.0,0.0,0.0001239876291947,287.3661499023437,294.1499938964844,294.58990478515625,289.4979248046875,295.4094543457031,295.2666320800781,285.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002644855703692,3.3080579942001965e-10,0.0002644852502271,-0.0006052088574506,0.0,0.0,0.0,-0.0014897731598466,60.0,1.6296128034591677,-0.0,-4.769458161746343e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.213134765625,0.0,0.0,2.482173113094177e-05,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,2.61386430793209e-05,299.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.233154296875,0.0,0.0,1.930593134602532e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,2.61385412159143e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960754394531,0.0,0.0,0.0001239876291947,287.3661499023437,294.1499938964844,294.58990478515625,289.4979248046875,295.4094543457031,295.2666320800781,285.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002644855703692,3.3080579942001965e-10,0.0002644852502271,-0.0006052088574506,0.0,0.0,0.0,-0.0014897731598466,60.0,1.6296128034591677,-0.0,-4.769458161746343e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143859863281,0.0,0.0,3.789891707128845e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.207763671875,0.0,0.0,3.9909635233925655e-05,299.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345275878906,0.0,0.0,2.947714892798104e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20526123046875,0.0,0.0,3.990947880083695e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.197265625,0.0,0.0,0.0001893098087748,287.365478515625,294.1499938964844,294.5757141113281,289.5256042480469,295.4017944335937,295.2654113769531,285.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003469237417448,4.480938398110368e-10,0.0003469232760835,-0.0008311230340041,0.0,0.0,0.0,-0.0019628209993243,60.0,1.9566712379455569,-0.0,-1.1118812537347368e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143859863281,0.0,0.0,3.789891707128845e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.207763671875,0.0,0.0,3.9909635233925655e-05,299.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345275878906,0.0,0.0,2.947714892798104e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20526123046875,0.0,0.0,3.990947880083695e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.197265625,0.0,0.0,0.0001893098087748,287.365478515625,294.1499938964844,294.5757141113281,289.5256042480469,295.4017944335937,295.2654113769531,285.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003469237417448,4.480938398110368e-10,0.0003469232760835,-0.0008311230340041,0.0,0.0,0.0,-0.0019628209993243,60.0,1.9566712379455569,-0.0,-1.1118812537347368e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105712890625,0.0,0.0,4.211730629322119e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039489746094,0.0,0.0,4.435182927409187e-05,299.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,3.275814378866926e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015075683594,0.0,0.0,4.4351658289087936e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935119628906,0.0,0.0,0.0002103811857523,287.3584899902344,294.1499938964844,294.56890869140625,289.5399780273437,295.3970642089844,295.26190185546875,285.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004746840859297,5.87257242834482e-10,0.0004746835038531,-0.0010692254872992,0.0,0.0,0.0,-0.0026698082219809,60.0,2.417874574661255,-0.0,-1.3731749959333685e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,8.755476301303133e-06,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086486816406,0.0,0.0,9.219995263265446e-06,299.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355041503906,0.0,0.0,6.8098643168923445e-06,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20611572265625,0.0,0.0,9.219959792972077e-06,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980895996094,0.0,0.0,4.373469710117206e-05,287.3662109375,294.1499938964844,294.5622253417969,289.5546264648437,295.367919921875,295.22039794921875,285.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008551237406209,8.79732175995684e-10,0.0008551228675059,-0.0014577065594494,0.0,0.0,0.0,-0.0047002909705042,60.0,2.9561681747436523,-0.0,-5.93422644357133e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3620910644531,0.0,0.0,9.006818436319008e-05,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562316894531,0.0,0.0,9.484671318205072e-05,299.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3897705078125,0.0,0.0,7.005353108979762e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34979248046875,0.0,0.0,9.484635666012764e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421936035156,0.0,0.0,0.000449901970569,287.5689392089844,294.1499938964844,294.5533752441406,289.5750427246094,295.0416259765625,295.0361633300781,285.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008016705978661,9.956344637629402e-10,0.0008016696083359,-0.0018158676102757,0.0,0.0,0.0,-0.0045187580399215,60.0,8.282109260559082,-0.0,-6.279808673070876e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565979003906,0.0,0.0,9.005141328088939e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507995605469,0.0,0.0,9.482905443292113e-05,299.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841552734375,0.0,0.0,7.004048529779539e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443908691406,0.0,0.0,9.482869791099802e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367919921875,0.0,0.0,0.0004498182388488,287.56005859375,294.1499938964844,294.5492553710937,289.5848083496094,295.0388488769531,295.033203125,285.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,1.1908157793172336e-09,0.001017240458168,-0.0021134298294782,0.0,0.0,0.0,-0.0056907124817371,60.0,7.22144079208374,-0.0,-6.277468855842018e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436889648437,0.0,0.0,9.034152753883971e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33795166015625,0.0,0.0,9.513455734122545e-05,299.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709716796875,0.0,0.0,7.026612729532644e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33160400390625,0.0,0.0,9.513420081930236e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240966796875,0.0,0.0,0.0004512674931902,287.5384826660156,294.1499938964844,294.53662109375,289.61590576171875,295.0191955566406,295.0054626464844,285.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626925457268,1.49447332287167e-09,0.0009626910905353,-0.0029662922024726,0.0,0.0,0.0,-0.0055539985187351,60.0,6.099693298339844,-0.0,-6.317974055036757e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436889648437,0.0,0.0,9.034152753883971e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33795166015625,0.0,0.0,9.513455734122545e-05,299.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3709716796875,0.0,0.0,7.026612729532644e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33160400390625,0.0,0.0,9.513420081930236e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240966796875,0.0,0.0,0.0004512674931902,287.5384826660156,294.1499938964844,294.53662109375,289.61590576171875,295.0191955566406,295.0054626464844,285.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626925457268,1.49447332287167e-09,0.0009626910905353,-0.0029662922024726,0.0,0.0,0.0,-0.0055539985187351,60.0,6.099693298339844,-0.0,-6.317974055036757e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287353515625,0.0,0.0,9.06646382645704e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32305908203125,0.0,0.0,9.547479567117988e-05,299.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556823730469,0.0,0.0,7.051742431940511e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167724609375,0.0,0.0,9.54744464252144e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3093566894531,0.0,0.0,0.0004528815334197,287.51385498046875,294.1499938964844,294.5240783691406,289.64776611328125,295.0108337402344,294.98345947265625,285.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660707437433,1.896899304298927e-09,0.0009660688228905,-0.0040208799764513,0.0,0.0,0.0,-0.0057531795464456,60.0,5.970967769622803,-0.0,-6.363239180018354e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287353515625,0.0,0.0,9.06646382645704e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32305908203125,0.0,0.0,9.547479567117988e-05,299.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556823730469,0.0,0.0,7.051742431940511e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167724609375,0.0,0.0,9.54744464252144e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3093566894531,0.0,0.0,0.0004528815334197,287.51385498046875,294.1499938964844,294.5240783691406,289.64776611328125,295.0108337402344,294.98345947265625,285.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660707437433,1.896899304298927e-09,0.0009660688228905,-0.0040208799764513,0.0,0.0,0.0,-0.0057531795464456,60.0,5.970967769622803,-0.0,-6.363239180018354e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
