time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135180,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3136291503906,0.0,0.0,9.100310853682458e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080139160156,0.0,0.0,9.58312230068259e-05,299.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402404785156,0.0,0.0,7.07806830178015e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30181884765625,0.0,0.0,9.58308737608604e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29449462890625,0.0,0.0,0.0004545723495539,287.4891967773437,294.1499938964844,294.511474609375,289.6801147460937,295.0023498535156,294.9523620605469,285.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696765337139,2.3185382502788343e-09,0.0009696742054075,-0.0051257368177175,0.0,0.0,0.0,-0.0059622041881084,60.0,5.959329605102539,-0.0,-6.410831332459567e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3136291503906,0.0,0.0,9.100310853682458e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080139160156,0.0,0.0,9.58312230068259e-05,299.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402404785156,0.0,0.0,7.07806830178015e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30181884765625,0.0,0.0,9.58308737608604e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29449462890625,0.0,0.0,0.0004545723495539,287.4891967773437,294.1499938964844,294.511474609375,289.6801147460937,295.0023498535156,294.9523620605469,285.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696765337139,2.3185382502788343e-09,0.0009696742054075,-0.0051257368177175,0.0,0.0,0.0,-0.0059622041881084,60.0,5.959329605102539,-0.0,-6.410831332459567e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059997558594,0.0,0.0,9.113486157730222e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004455566406,0.0,0.0,9.596996096661314e-05,299.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324584960937,0.0,0.0,7.088315032888204e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2942810058594,0.0,0.0,9.596961172064766e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2869873046875,0.0,0.0,0.0004552305035758,287.4768371582031,294.1499938964844,294.50506591796875,289.6964416503906,294.9980773925781,294.9351806640625,285.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710875456221,2.482659189340097e-09,0.0009710850426927,-0.0055557847954332,0.0,0.0,0.0,-0.0060436031781136,60.0,5.960624694824219,-0.0,-6.429403498486863e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983703613281,0.0,0.0,9.123302879743278e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928161621094,0.0,0.0,9.607333049643783e-05,299.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246765136719,0.0,0.0,7.095949695212767e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867126464844,0.0,0.0,9.607298125047235e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2794494628906,0.0,0.0,0.0004557208740152,287.4645080566406,294.1499938964844,294.4985656738281,289.7128295898437,294.9937438964844,294.9164123535156,285.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721276001073,2.604924054239177e-09,0.0009721249807626,-0.0058761658146977,0.0,0.0,0.0,-0.0061041871085762,60.0,5.962050914764404,-0.0,-6.443257660748716e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28302001953125,0.0,0.0,9.139167377725244e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27752685546875,0.0,0.0,9.62403864832595e-05,299.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089904785156,0.0,0.0,7.108288264134899e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,9.624004451325165e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26434326171875,0.0,0.0,0.0004565134295262,287.4398498535156,294.1499938964844,294.4851989746094,289.7456359863281,294.98504638671875,294.8785705566406,285.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738167282193,2.8025151088684197e-09,0.0009738139342516,-0.0063939178362488,0.0,0.0,0.0,-0.0062021380290389,60.0,6.768120288848877,-0.0,-6.465678126232889e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28302001953125,0.0,0.0,9.139167377725244e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27752685546875,0.0,0.0,9.62403864832595e-05,299.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089904785156,0.0,0.0,7.108288264134899e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,9.624004451325165e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26434326171875,0.0,0.0,0.0004565134295262,287.4398498535156,294.1499938964844,294.4851989746094,289.7456359863281,294.98504638671875,294.8785705566406,285.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738167282193,2.8025151088684197e-09,0.0009738139342516,-0.0063939178362488,0.0,0.0,0.0,-0.0062021380290389,60.0,6.768120288848877,-0.0,-6.465678126232889e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676086425781,0.0,0.0,9.148343815468252e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621765136719,0.0,0.0,9.633701120037584e-05,299.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,7.115425250958651e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562255859375,0.0,0.0,9.63366765063256e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491455078125,0.0,0.0,0.0004569719021674,287.41522216796875,294.1499938964844,294.4711608886719,289.77838134765625,294.9762878417969,294.8409423828125,285.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747941512614,2.916777486206001e-09,0.0009747912408784,-0.0066933194175362,0.0,0.0,0.0,-0.006258784327656,60.0,6.53228235244751,-0.0,-6.478661163100696e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676086425781,0.0,0.0,9.148343815468252e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621765136719,0.0,0.0,9.633701120037584e-05,299.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,7.115425250958651e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562255859375,0.0,0.0,9.63366765063256e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491455078125,0.0,0.0,0.0004569719021674,287.41522216796875,294.1499938964844,294.4711608886719,289.77838134765625,294.9762878417969,294.8409423828125,285.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747941512614,2.916777486206001e-09,0.0009747912408784,-0.0066933194175362,0.0,0.0,0.0,-0.006258784327656,60.0,6.53228235244751,-0.0,-6.478661163100696e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521057128906,0.0,0.0,9.151993435807526e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467346191406,0.0,0.0,9.637544280849396e-05,299.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774658203125,0.0,0.0,7.118263602023944e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408447265625,0.0,0.0,9.637510811444372e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23388671875,0.0,0.0,0.0004571542958728,287.39068603515625,294.1499938964844,294.45623779296875,289.810791015625,294.96734619140625,294.8049011230469,285.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751825709827,2.9621829433779112e-09,0.000975179602392,-0.0068122949451208,0.0,0.0,0.0,-0.0062812943942844,60.0,6.606368541717529,-0.0,-6.483823966618729e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521057128906,0.0,0.0,9.151993435807526e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467346191406,0.0,0.0,9.637544280849396e-05,299.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774658203125,0.0,0.0,7.118263602023944e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408447265625,0.0,0.0,9.637510811444372e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23388671875,0.0,0.0,0.0004571542958728,287.39068603515625,294.1499938964844,294.45623779296875,289.810791015625,294.96734619140625,294.8049011230469,285.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751825709827,2.9621829433779112e-09,0.000975179602392,-0.0068122949451208,0.0,0.0,0.0,-0.0062812943942844,60.0,6.606368541717529,-0.0,-6.483823966618729e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2365417480469,0.0,0.0,9.155931184068322e-05,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,9.64169012149796e-05,299.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615966796875,0.0,0.0,7.121325324987993e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,9.641657379688696e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185363769531,0.0,0.0,0.0004573510668706,287.3662109375,294.1499938964844,294.4402770996094,289.8427429199219,294.95831298828125,294.7696533203125,285.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756010840646,3.011177973633039e-09,0.0009755980572663,-0.0069406763650476,0.0,0.0,0.0,-0.006305580958724,60.0,6.566722869873047,-0.0,-6.489396753295297e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2365417480469,0.0,0.0,9.155931184068322e-05,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,9.64169012149796e-05,299.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615966796875,0.0,0.0,7.121325324987993e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,9.641657379688696e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185363769531,0.0,0.0,0.0004573510668706,287.3662109375,294.1499938964844,294.4402770996094,289.8427429199219,294.95831298828125,294.7696533203125,285.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756010840646,3.011177973633039e-09,0.0009755980572663,-0.0069406763650476,0.0,0.0,0.0,-0.006305580958724,60.0,6.566722869873047,-0.0,-6.489396753295297e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,9.158549801213668e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,9.644446981837972e-05,299.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536315917969,0.0,0.0,7.123361865524203e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177124023437,0.0,0.0,9.644414240028708e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,0.0004574819176923,287.3539733886719,294.1499938964844,294.4317932128906,289.8584289550781,294.9537658691406,294.7519836425781,285.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758796077221,3.0437694586993302e-09,0.0009758765809237,-0.0070260749198496,0.0,0.0,0.0,-0.0063217370770871,60.0,7.176770210266113,-0.0,-6.493105786375963e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.220947265625,0.0,0.0,9.164551738649608e-05,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156982421875,0.0,0.0,9.650767606217414e-05,299.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456970214844,0.0,0.0,7.128030119929463e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,9.65073486440815e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,0.0004577817453537,287.3417663574219,294.1499938964844,294.4230041503906,289.8739624023437,294.9491577148437,294.7345886230469,285.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765192517079,3.118516112010638e-09,0.0009765161667019,-0.0072219311259686,0.0,0.0,0.0,-0.0063587939366698,60.0,6.8451995849609375,-0.0,-6.501615246179426e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090148925781,0.0,0.0,9.176794264931232e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2038269042969,0.0,0.0,9.663659147918224e-05,299.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335205078125,0.0,0.0,7.137551438063383e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981201171875,0.0,0.0,9.66362640610896e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913757324219,0.0,0.0,0.0004583933332469,287.3232421875,294.1499938964844,294.408935546875,289.8970642089844,294.9420471191406,294.7073974609375,285.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778226958587,3.2709974728817315e-09,0.0009778193198144,-0.0076214713044464,0.0,0.0,0.0,-0.006434382405132,60.0,6.61439323425293,-0.0,-6.51899156878244e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052307128906,0.0,0.0,9.181547648040578e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000732421875,0.0,0.0,9.66866427916102e-05,299.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22967529296875,0.0,0.0,7.14124835212715e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19439697265625,0.0,0.0,9.66863226494752e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876525878906,0.0,0.0,0.0004586307913996,287.3173828125,294.1499938964844,294.404296875,289.9042358398437,294.9397888183594,294.6986389160156,285.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783289860934,3.3302038904281517e-09,0.0009783257264643,-0.0077766068279743,0.0,0.0,0.0,-0.0064637339673936,60.0,6.432336330413818,-0.0,-6.525744566943105e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894836425781,0.0,0.0,9.203059744322672e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18438720703125,0.0,0.0,9.69131724559702e-05,299.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.213623046875,0.0,0.0,7.157979416660964e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,9.691285231383516e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,0.0004597054503392,287.29302978515625,294.1499938964844,294.3838806152344,289.93341064453125,294.93023681640625,294.6613464355469,285.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806205052882,3.598161324447346e-09,0.0009806168964132,-0.0084787113592028,0.0,0.0,0.0,-0.0065965713001787,60.0,6.720075607299805,-0.0,-6.556351905828707e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894836425781,0.0,0.0,9.203059744322672e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18438720703125,0.0,0.0,9.69131724559702e-05,299.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.213623046875,0.0,0.0,7.157979416660964e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,9.691285231383516e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,0.0004597054503392,287.29302978515625,294.1499938964844,294.3838806152344,289.93341064453125,294.93023681640625,294.6613464355469,285.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806205052882,3.598161324447346e-09,0.0009806168964132,-0.0084787113592028,0.0,0.0,0.0,-0.0065965713001787,60.0,6.720075607299805,-0.0,-6.556351905828707e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17364501953125,0.0,0.0,9.226444672094658e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686096191406,0.0,0.0,9.7159412689507e-05,299.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,7.176167127909139e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.71590998233296e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.156494140625,0.0,0.0,0.0004608735907822,287.2687072753906,294.1499938964844,294.36163330078125,289.96124267578125,294.9204406738281,294.6228942871094,285.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831119095906,3.8894483189721996e-09,0.000983108067885,-0.0092419302091002,0.0,0.0,0.0,-0.0067409765906631,60.0,6.650539875030518,-0.0,-6.58970549238802e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17364501953125,0.0,0.0,9.226444672094658e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686096191406,0.0,0.0,9.7159412689507e-05,299.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,7.176167127909139e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.71590998233296e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.156494140625,0.0,0.0,0.0004608735907822,287.2687072753906,294.1499938964844,294.36163330078125,289.96124267578125,294.9204406738281,294.6228942871094,285.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831119095906,3.8894483189721996e-09,0.000983108067885,-0.0092419302091002,0.0,0.0,0.0,-0.0067409765906631,60.0,6.650539875030518,-0.0,-6.58970549238802e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15771484375,0.0,0.0,9.247264824807644e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527404785156,0.0,0.0,9.73786591202952e-05,299.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813049316406,0.0,0.0,7.192360499175265e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,9.73783462541178e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407775878906,0.0,0.0,0.0004619137034751,287.24444580078125,294.1499938964844,294.3373107910156,289.98748779296875,294.910400390625,294.583740234375,285.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853299707174,4.148789756186488e-09,0.0009853258961811,-0.009921433404088,0.0,0.0,0.0,-0.0068695442751049,60.0,6.48849630355835,-0.0,-6.619472969759954e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15771484375,0.0,0.0,9.247264824807644e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527404785156,0.0,0.0,9.73786591202952e-05,299.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813049316406,0.0,0.0,7.192360499175265e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,9.73783462541178e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407775878906,0.0,0.0,0.0004619137034751,287.24444580078125,294.1499938964844,294.3373107910156,289.98748779296875,294.910400390625,294.583740234375,285.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853299707174,4.148789756186488e-09,0.0009853258961811,-0.009921433404088,0.0,0.0,0.0,-0.0068695442751049,60.0,6.48849630355835,-0.0,-6.619472969759954e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,9.255068289348856e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,9.746083378558978e-05,299.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17315673828125,0.0,0.0,7.198429375421256e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,9.746052091941236e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,0.0004623035201802,287.2323303222656,294.1499938964844,294.3243408203125,289.9999694824219,294.9052734375,294.5640869140625,285.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861612925305,4.245983564743483e-09,0.0009861569851636,-0.0101760877296328,0.0,0.0,0.0,-0.0069177276454865,60.0,7.371323585510254,-0.0,-6.630645543737046e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,9.261081140721215e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368408203125,0.0,0.0,9.75241418927908e-05,299.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650390625,0.0,0.0,7.203106360975653e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314392089844,0.0,0.0,9.7523836302571e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,0.0004626039008144,287.22021484375,294.1499938964844,294.31072998046875,290.0119934082031,294.9000549316406,294.5445556640625,285.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868021588772,4.32086677548682e-09,0.0009867978515103,-0.0103722857311367,0.0,0.0,0.0,-0.0069548529572784,60.0,6.6226887702941895,-0.0,-6.639260163865401e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257629394531,0.0,0.0,9.2662543465849e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12091064453125,0.0,0.0,9.75786169874482e-05,299.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,7.207129237940535e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,9.757830412127078e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092224121094,0.0,0.0,0.0004628623719327,287.19610595703125,294.1499938964844,294.2817077636719,290.03448486328125,294.88934326171875,294.5062255859375,285.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873532690107,4.385254825933771e-09,0.0009873488452285,-0.0105409855023026,0.0,0.0,0.0,-0.006986774969846,60.0,6.750964164733887,-0.0,-6.646671835142115e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257629394531,0.0,0.0,9.2662543465849e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12091064453125,0.0,0.0,9.75786169874482e-05,299.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,7.207129237940535e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,9.757830412127078e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092224121094,0.0,0.0,0.0004628623719327,287.19610595703125,294.1499938964844,294.2817077636719,290.03448486328125,294.88934326171875,294.5062255859375,285.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873532690107,4.385254825933771e-09,0.0009873488452285,-0.0105409855023026,0.0,0.0,0.0,-0.006986774969846,60.0,6.750964164733887,-0.0,-6.646671835142115e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.0,9.262763342121616e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,9.754185157362372e-05,299.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,7.20441312296316e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,9.754154598340392e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,0.0004626880981959,287.1720886230469,294.1499938964844,294.25,290.0548095703125,294.8783569335937,294.4689636230469,285.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869806235656,4.3417021089453556e-09,0.0009869763161987,-0.0104268752038478,0.0,0.0,0.0,-0.0069651831872761,60.0,6.448952674865723,-0.0,-6.641658245598593e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.0,9.262763342121616e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,9.754185157362372e-05,299.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,7.20441312296316e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,9.754154598340392e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,0.0004626880981959,287.1720886230469,294.1499938964844,294.25,290.0548095703125,294.8783569335937,294.4689636230469,285.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869806235656,4.3417021089453556e-09,0.0009869763161987,-0.0104268752038478,0.0,0.0,0.0,-0.0069651831872761,60.0,6.448952674865723,-0.0,-6.641658245598593e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,9.25004278542474e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.0,0.0,9.740788664203136e-05,299.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,7.194519275799394e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,9.74075883277692e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,0.000462052761577,287.1482238769531,294.1499938964844,294.2109375,290.0738525390625,294.8669128417969,294.4329833984375,285.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856248507276,4.183153823333896e-09,0.0009856207761913,-0.0100114690139889,0.0,0.0,0.0,-0.006886585149914,60.0,6.298619747161865,-0.0,-6.62342216628531e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937194824219,0.0,0.0,9.25004278542474e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.0,0.0,9.740788664203136e-05,299.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,7.194519275799394e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,9.74075883277692e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,0.000462052761577,287.1482238769531,294.1499938964844,294.2109375,290.0738525390625,294.8669128417969,294.4329833984375,285.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856248507276,4.183153823333896e-09,0.0009856207761913,-0.0100114690139889,0.0,0.0,0.0,-0.006886585149914,60.0,6.298619747161865,-0.0,-6.62342216628531e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,9.231029252987356e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,9.720765956444666e-05,299.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,7.179730164352804e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,9.720736852614208e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,0.0004611030744854,287.12457275390625,294.1499938964844,294.1605224609375,290.0926513671875,294.8545837402344,294.397216796875,285.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835986420512,3.946198479098939e-09,0.0009835946839302,-0.009390621446073,0.0,0.0,0.0,-0.0067691169679164,60.0,6.654641628265381,-0.0,-6.596213353304847e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,9.231029252987356e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,9.720765956444666e-05,299.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,7.179730164352804e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,9.720736852614208e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,0.0004611030744854,287.12457275390625,294.1499938964844,294.1605224609375,290.0926513671875,294.8545837402344,294.397216796875,285.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835986420512,3.946198479098939e-09,0.0009835946839302,-0.009390621446073,0.0,0.0,0.0,-0.0067691169679164,60.0,6.654641628265381,-0.0,-6.596213353304847e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,9.219934872817248e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.0,0.0,9.709082951303571e-05,299.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,7.171100878622383e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,9.709053847473116e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,0.0004605489375535,287.1128234863281,294.1499938964844,294.1312866210937,290.1018371582031,294.84814453125,294.3785705566406,285.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824155131354,3.8079446262884176e-09,0.0009824116714298,-0.0090283779427409,0.0,0.0,0.0,-0.0067005748860538,60.0,6.829331398010254,-0.0,-6.580364697583718e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,9.208427218254656e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,9.696964116301388e-05,299.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08367919921875,0.0,0.0,7.162149995565414e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,9.696935012470932e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.0,0.000459974136902,287.10107421875,294.1499938964844,294.0995178222656,290.11090087890625,294.8415222167969,294.359619140625,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811895433813,3.664537562286796e-09,0.0009811859345063,-0.0086526274681091,0.0,0.0,0.0,-0.0066294837743043,60.0,6.957409381866455,-0.0,-6.563944765503038e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.0,0.0,9.1888643510174e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,9.676362969912589e-05,299.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.070068359375,0.0,0.0,7.146933785406873e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387878417969,0.0,0.0,9.676333866082132e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328063964844,0.0,0.0,0.0004589970048982,287.0814819335937,294.1499938964844,294.04071044921875,290.12567138671875,294.829833984375,294.3272399902344,285.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791074553504,3.420752126004345e-09,0.0009791039628908,-0.0080138593912124,0.0,0.0,0.0,-0.0065086428076028,60.0,7.090489387512207,-0.0,-6.536079411034734e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458374023437,0.0,0.0,9.185972885461524e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.673317981651051e-05,299.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,7.144684786908329e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362548828125,0.0,0.0,9.673289605416358e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303039550781,0.0,0.0,0.0004588525916915,287.07781982421875,294.1499938964844,294.0287780761719,290.12841796875,294.82720947265625,294.3209533691406,285.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787990711629,3.384718061383296e-09,0.0009787956951186,-0.0079194419085979,0.0,0.0,0.0,-0.0064907781779766,60.0,7.097864627838135,-0.0,-6.531965368594683e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02996826171875,0.0,0.0,9.165389201371e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,9.651641448726878e-05,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05133056640625,0.0,0.0,7.12867476977408e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.651613800087944e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146179199219,0.0,0.0,0.0004578244697768,287.0547180175781,294.1499938964844,293.9491271972656,290.1449279785156,294.81201171875,294.2857971191406,285.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976602663286,3.1282052503911473e-09,0.0009765995200723,-0.0072473189793527,0.0,0.0,0.0,-0.0063636004924774,60.0,7.165622234344482,-0.0,-6.502718719048063e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02996826171875,0.0,0.0,9.165389201371e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,9.651641448726878e-05,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05133056640625,0.0,0.0,7.12867476977408e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.651613800087944e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146179199219,0.0,0.0,0.0004578244697768,287.0547180175781,294.1499938964844,293.9491271972656,290.1449279785156,294.81201171875,294.2857971191406,285.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976602663286,3.1282052503911473e-09,0.0009765995200723,-0.0072473189793527,0.0,0.0,0.0,-0.0063636004924774,60.0,7.165622234344482,-0.0,-6.502718719048063e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140991210937,0.0,0.0,9.150760160991922e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,9.636236063670368e-05,299.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,7.117295899661258e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047302246094,0.0,0.0,9.636207687435672e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989318847656,0.0,0.0,0.0004570937890093,287.03179931640625,294.1499938964844,293.8613586425781,290.16021728515625,294.7952575683594,294.245361328125,285.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750433964654,2.945882870974969e-09,0.0009750404278747,-0.0067695840261876,0.0,0.0,0.0,-0.0062732147052884,60.0,7.200464248657227,-0.0,-6.481970160621131e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
