time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137520,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140991210937,0.0,0.0,9.150760160991922e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,9.636236063670368e-05,299.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,7.117295899661258e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047302246094,0.0,0.0,9.636207687435672e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989318847656,0.0,0.0,0.0004570937890093,287.03179931640625,294.1499938964844,293.8613586425781,290.16021728515625,294.7952575683594,294.245361328125,285.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750433964654,2.945882870974969e-09,0.0009750404278747,-0.0067695840261876,0.0,0.0,0.0,-0.0062732147052884,60.0,7.200464248657227,-0.0,-6.481970160621131e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,9.140934707829727e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938659667969,0.0,0.0,9.625888924347235e-05,299.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,7.109653961379081e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.625861275708304e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,0.000456603069324,287.0090026855469,294.1499938964844,293.76629638671875,290.1741027832031,294.7775573730469,294.20245361328125,285.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973995833192,2.823415501396198e-09,0.0009739929810166,-0.0064486833289265,0.0,0.0,0.0,-0.0062125013209879,60.0,7.225981712341309,-0.0,-6.468052049513062e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,9.140934707829727e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938659667969,0.0,0.0,9.625888924347235e-05,299.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,7.109653961379081e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.625861275708304e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,0.000456603069324,287.0090026855469,294.1499938964844,293.76629638671875,290.1741027832031,294.7775573730469,294.20245361328125,285.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973995833192,2.823415501396198e-09,0.0009739929810166,-0.0064486833289265,0.0,0.0,0.0,-0.0062125013209879,60.0,7.225981712341309,-0.0,-6.468052049513062e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,9.1385081759654e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,9.623332880437374e-05,299.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,7.1077658503782e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811706542969,0.0,0.0,9.623305959394202e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754638671875,0.0,0.0,0.000456481880974,286.9976501464844,294.1499938964844,293.7162780761719,290.18048095703125,294.7681579589844,294.1792907714844,285.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737369255162,2.793154374458595e-09,0.0009737341315485,-0.0063693895936012,0.0,0.0,0.0,-0.0061974991112947,60.0,7.236973762512207,-0.0,-6.46461515430019e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,9.137887536780907e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,9.62267949944362e-05,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,7.10728345438838e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,9.622651850804688e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676513671875,0.0,0.0,0.0004564509144984,286.986328125,294.1499938964844,293.6647644042969,290.1864013671875,294.7582092285156,294.1561279296875,285.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736717911437,2.7853954698286998e-09,0.0009736690553836,-0.0063490578904747,0.0,0.0,0.0,-0.0061936588026583,60.0,7.246955394744873,-0.0,-6.463734081307848e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,9.135931759374216e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,9.620619675843044e-05,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,7.105762051651254e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,9.620592754799873e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,0.000456353300251,286.9638366699219,294.1499938964844,293.5575866699219,290.1968994140625,294.7373962402344,294.103759765625,285.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734616614878,2.760977668714304e-09,0.0009734589257277,-0.00628507649526,0.0,0.0,0.0,-0.0061815474182367,60.0,7.264866352081299,-0.0,-6.460961543552912e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,9.135931759374216e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,9.620619675843044e-05,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,7.105762051651254e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,9.620592754799873e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,0.000456353300251,286.9638366699219,294.1499938964844,293.5575866699219,290.1968994140625,294.7373962402344,294.103759765625,285.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734616614878,2.760977668714304e-09,0.0009734589257277,-0.00628507649526,0.0,0.0,0.0,-0.0061815474182367,60.0,7.264866352081299,-0.0,-6.460961543552912e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95086669921875,0.0,0.0,9.131781553151086e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,9.616248280508444e-05,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97100830078125,0.0,0.0,7.10253298166208e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,9.616222087061033e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364318847656,0.0,0.0,0.0004561460518743,286.9414978027344,294.1499938964844,293.445556640625,290.2054748535156,294.7148132324219,294.0447998046875,285.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730216115713,2.7092168508602303e-09,0.0009730189340189,-0.0061494447290897,0.0,0.0,0.0,-0.0061559001915156,60.0,7.2780442237854,-0.0,-6.455086776213649e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95086669921875,0.0,0.0,9.131781553151086e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,9.616248280508444e-05,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97100830078125,0.0,0.0,7.10253298166208e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,9.616222087061033e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364318847656,0.0,0.0,0.0004561460518743,286.9414978027344,294.1499938964844,293.445556640625,290.2054748535156,294.7148132324219,294.0447998046875,285.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730216115713,2.7092168508602303e-09,0.0009730189340189,-0.0061494447290897,0.0,0.0,0.0,-0.0061559001915156,60.0,7.2780442237854,-0.0,-6.455086776213649e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,9.122157644014806e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,9.606112871551886e-05,299.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,7.095047476468608e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,9.606087405700237e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,0.0004556653730105,286.9194030761719,294.1499938964844,293.3295288085937,290.2120361328125,294.6902160644531,293.986328125,285.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719973313622,2.589259695540136e-09,0.0009719947120174,-0.0058351159095764,0.0,0.0,0.0,-0.0060964403674006,60.0,7.284104347229004,-0.0,-6.441482014452049e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,9.122157644014806e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,9.606112871551886e-05,299.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,7.095047476468608e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,9.606087405700237e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,0.0004556653730105,286.9194030761719,294.1499938964844,293.3295288085937,290.2120361328125,294.6902160644531,293.986328125,285.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719973313622,2.589259695540136e-09,0.0009719947120174,-0.0058351159095764,0.0,0.0,0.0,-0.0060964403674006,60.0,7.284104347229004,-0.0,-6.441482014452049e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,9.10915623535402e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,9.592421702109276e-05,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,7.084934622980654e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,9.592395508661866e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,0.0004550160083454,286.8973693847656,294.1499938964844,293.2103271484375,290.2165222167969,294.6647033691406,293.9278259277344,285.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706114651635,2.4272241994083288e-09,0.0009706090204417,-0.005410527344793,0.0,0.0,0.0,-0.0060161114670336,60.0,7.286223888397217,-0.0,-6.423127274501894e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,9.10915623535402e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,9.592421702109276e-05,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,7.084934622980654e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,9.592395508661866e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,0.0004550160083454,286.8973693847656,294.1499938964844,293.2103271484375,290.2165222167969,294.6647033691406,293.9278259277344,285.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706114651635,2.4272241994083288e-09,0.0009706090204417,-0.005410527344793,0.0,0.0,0.0,-0.0060161114670336,60.0,7.286223888397217,-0.0,-6.423127274501894e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,9.102114563575014e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,9.585006046108902e-05,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93115234375,0.0,0.0,7.079458009684458e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,9.584980580257252e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,0.0004546643176581,286.88641357421875,294.1499938964844,293.1497497558594,290.2179260253906,294.6516418457031,293.8974914550781,285.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698601788841,2.3394697290513022e-09,0.0009698578505776,-0.0051805805414915,0.0,0.0,0.0,-0.0059726042672991,60.0,7.286065101623535,-0.0,-6.413198150312382e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9038391113281,0.0,0.0,9.087203216040508e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997497558594,0.0,0.0,9.569303801981732e-05,299.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232482910156,0.0,0.0,7.06786013324745e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.0,9.569278336130084e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.889892578125,0.0,0.0,0.0004539195215329,286.8755187988281,294.1499938964844,293.0887145996094,290.2188415527344,294.6379699707031,293.8706970214844,285.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682677919045,2.1536656902299e-09,0.000968265638221,-0.0046937079168856,0.0,0.0,0.0,-0.005880475975573,60.0,7.2805633544921875,-0.0,-6.3922001913852e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,9.061150922207162e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854675292969,0.0,0.0,9.541869076201692e-05,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087219238281,0.0,0.0,7.047596591291949e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810119628906,0.0,0.0,9.541843610350044e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.875732421875,0.0,0.0,0.0004526182019617,286.85565185546875,294.1499938964844,292.9754333496094,290.21905517578125,294.61151123046875,293.8303527832031,285.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654947789385,1.8290374770302262e-09,0.0009654929745011,-0.0038430502172559,0.0,0.0,0.0,-0.0057195597328245,60.0,7.266190528869629,-0.0,-6.355595871809784e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,9.059158037416636e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,9.53976996243e-05,299.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,7.046046084724367e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.0,9.539745224174112e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87451171875,0.0,0.0,0.0004525186377577,286.8539428710937,294.1499938964844,292.9655456542969,290.218994140625,294.6090087890625,293.8284606933594,285.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652822627685,1.8042010108132443e-09,0.0009652804583311,-0.0037779684644192,0.0,0.0,0.0,-0.0057072467170655,60.0,7.264464855194092,-0.0,-6.352799175601831e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,9.020322613650932e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.49887398746796e-05,299.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,7.015840674284846e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,9.498849249212073e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0004505788092501,286.7792358398437,294.1499938964844,292.8416442871094,290.2170104980469,294.5587158203125,293.78924560546875,285.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545580975711,1.614206768252302e-09,0.0012545564677566,-0.0029892071615904,0.0,0.0,0.0,-0.0070753158070147,60.0,8.221038818359375,-0.0,-6.298445498487126e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,9.020322613650932e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.49887398746796e-05,299.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,7.015840674284846e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,9.498849249212073e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0004505788092501,286.7792358398437,294.1499938964844,292.8416442871094,290.2170104980469,294.5587158203125,293.78924560546875,285.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545580975711,1.614206768252302e-09,0.0012545564677566,-0.0029892071615904,0.0,0.0,0.0,-0.0070753158070147,60.0,8.221038818359375,-0.0,-6.298445498487126e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.0,0.0,9.013302769744767e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,9.491480886936188e-05,299.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,7.010380068095401e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,9.49145687627606e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,0.0004502281954046,286.76220703125,294.1499938964844,292.7386474609375,290.2138061523437,294.5370178222656,293.7386474609375,285.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009530279785394,1.225443302388384e-09,0.0009530267561785,-0.0022686787415295,0.0,0.0,0.0,-0.0053836135193705,60.0,7.38454532623291,-0.0,-6.288641429819108e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,9.010649955598636e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,9.488687646808104e-05,299.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,7.00831733411178e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.488663636147976e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,0.0004500957147683,286.7599792480469,294.1499938964844,292.7178039550781,290.2129821777344,294.5321044921875,293.7351989746094,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009382400894537,1.1778599207090679e-09,0.0009382389253005,-0.0021583701018244,0.0,0.0,0.0,-0.0052877371199429,60.0,7.301514625549316,-0.0,-6.284939502165798e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.00272571016103e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.480342851020396e-05,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,7.002153142821044e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,9.480318840360268e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,0.000449699931778,286.75537109375,294.1499938964844,292.5948486328125,290.2069396972656,294.504150390625,293.7183532714844,285.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007067271508276,8.480476321182091e-10,0.0007067262777127,-0.0015228039119392,0.0,0.0,0.0,-0.0039747008122503,60.0,6.641554832458496,-0.0,-6.273884167740107e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.00272571016103e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.480342851020396e-05,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,7.002153142821044e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,9.480318840360268e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,0.000449699931778,286.75537109375,294.1499938964844,292.5948486328125,290.2069396972656,294.504150390625,293.7183532714844,285.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007067271508276,8.480476321182091e-10,0.0007067262777127,-0.0015228039119392,0.0,0.0,0.0,-0.0039747008122503,60.0,6.641554832458496,-0.0,-6.273884167740107e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,9.002682782011107e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321228027344,0.0,0.0,9.480297012487426e-05,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,7.002119673416018e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,9.4802730018273e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,0.0004496978071983,286.7820739746094,294.1499938964844,292.5339660644531,290.20318603515625,294.4684143066406,293.6979675292969,285.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000541161687579,6.8166539080039e-10,0.000541160989087,-0.0012509481748566,0.0,0.0,0.0,-0.0030671556014567,60.0,5.644583702087402,-0.0,-6.273822350522097e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,3.520021346048452e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,3.706767165567726e-05,299.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705749511719,0.0,0.0,2.737807335506659e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,3.706758070620708e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0001758304861141,286.8038330078125,294.1499938964844,292.4736328125,290.1990051269531,294.4260559082031,293.6764831542969,285.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005161889130249,6.1046234733908e-10,0.0005161883309483,-0.001088727149181,0.0,0.0,0.0,-0.0028859886806458,60.0,5.440093040466309,-0.0,-9.591328620217613e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,-7.25430145394057e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.0,-7.639159593963996e-05,299.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,-5.642261021421291e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,-7.639140676474199e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88348388671875,0.0,0.0,-0.0003623635566327,286.87469482421875,294.1499938964844,292.3549194335937,290.1893615722656,294.3707580566406,293.6190185546875,285.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009400059934705,7.489144304706481e-10,0.0009400052367709,-0.0010289029451087,0.0,0.0,0.0,-0.00503307627514,60.0,4.586095809936523,-0.0,-4.0736065187729764e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,-7.25430145394057e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.0,-7.639159593963996e-05,299.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,-5.642261021421291e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,-7.639140676474199e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88348388671875,0.0,0.0,-0.0003623635566327,286.87469482421875,294.1499938964844,292.3549194335937,290.1893615722656,294.3707580566406,293.6190185546875,285.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009400059934705,7.489144304706481e-10,0.0009400052367709,-0.0010289029451087,0.0,0.0,0.0,-0.00503307627514,60.0,4.586095809936523,-0.0,-4.0736065187729764e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,2.57660576608032e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,2.7133006369695067e-05,299.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010131835937,0.0,0.0,2.004035741265397e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05908203125,0.0,0.0,2.7132939067087136e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550231933594,0.0,0.0,0.0001287054619751,287.1228332519531,294.1499938964844,292.23956298828125,290.1781311035156,294.15301513671875,293.4794311523437,285.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002768433769233,3.4568897744335914e-10,0.0002768430276773,-0.000631979200989,0.0,0.0,0.0,-0.0015590296825394,60.0,5.049079895019531,-0.0,-5.139053183000897e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,2.57660576608032e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,2.7133006369695067e-05,299.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010131835937,0.0,0.0,2.004035741265397e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05908203125,0.0,0.0,2.7132939067087136e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550231933594,0.0,0.0,0.0001287054619751,287.1228332519531,294.1499938964844,292.23956298828125,290.1781311035156,294.15301513671875,293.4794311523437,285.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002768433769233,3.4568897744335914e-10,0.0002768430276773,-0.000631979200989,0.0,0.0,0.0,-0.0015590296825394,60.0,5.049079895019531,-0.0,-5.139053183000897e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376953125,0.0,0.0,9.027976193465292e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351013183594,0.0,0.0,9.506930655334143e-05,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698608398437,0.0,0.0,7.021790952421725e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12359619140625,0.0,0.0,9.50690809986554e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,0.0004509614955168,287.215087890625,294.1499938964844,292.14678955078125,290.1677551269531,294.0632629394531,293.414306640625,285.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,0.0005761071224696,-1.2513859393159518e-10,-0.0005761070060543,-0.0002471155312377,0.0,0.0,0.0,0.0029140205588191,60.0,4.613529682159424,-0.0,-6.309103639523529e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14715576171875,0.0,0.0,9.004125604405999e-05,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446228027344,0.0,0.0,9.481814049649984e-05,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17974853515625,0.0,0.0,7.003240170888603e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,9.48179149418138e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,0.0004497701011132,287.228271484375,294.1499938964844,292.1283569335937,290.16552734375,294.0577087402344,293.4112854003906,285.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.943598913901951e-06,1.6622515863762288e-10,8.943432476371527e-06,-0.000428065424785,0.0,0.0,0.0,-0.0001586222206242,60.0,4.451216220855713,-0.0,-6.275810449096754e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,1.46594111356535e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16265869140625,0.0,0.0,1.543712460261304e-05,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,1.1401814845157787e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,1.543708822282497e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,7.322604506043717e-05,287.2515563964844,294.1499938964844,292.02215576171875,290.1517944335937,294.0022888183594,293.3996887207031,285.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553812471684,1.94546989629174e-10,0.0001553810579935,-0.0003560863842722,0.0,0.0,0.0,-0.0008753434522077,60.0,3.11980414390564,-0.0,-1.663488236047783e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,1.46594111356535e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16265869140625,0.0,0.0,1.543712460261304e-05,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,1.1401814845157787e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,1.543708822282497e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,7.322604506043717e-05,287.2515563964844,294.1499938964844,292.02215576171875,290.1517944335937,294.0022888183594,293.3996887207031,285.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553812471684,1.94546989629174e-10,0.0001553810579935,-0.0003560863842722,0.0,0.0,0.0,-0.0008753434522077,60.0,3.11980414390564,-0.0,-1.663488236047783e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16571044921875,0.0,0.0,1.2006793440377804e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16326904296875,0.0,0.0,1.264378079213202e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991577148437,0.0,0.0,9.338658855995163e-06,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510925292969,0.0,0.0,1.264375077880686e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,5.997580956318416e-05,287.2517395019531,294.1499938964844,291.9711608886719,290.14453125,294.0000305175781,293.3998718261719,285.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00012793696078,1.6001674985055558e-10,0.0001279368007089,-0.0002927500172518,0.0,0.0,0.0,-0.0007206322625279,60.0,2.474384069442749,-0.0,-1.1159397850235564e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661071777344,0.0,0.0,9.58251257543452e-06,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636657714844,0.0,0.0,1.0090886462421622e-05,299.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995849609375,0.0,0.0,7.453098987753037e-06,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,1.0090861906064674e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,4.786614954355173e-05,287.252197265625,294.1499938964844,291.9217529296875,290.1370849609375,293.9991149902344,293.4002380371094,285.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021055213641,1.2770810797757548e-10,0.0001021053903969,-0.0002336414327146,0.0,0.0,0.0,-0.0005751310382038,60.0,2.024863719940185,-0.0,-7.107968658104369e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663818359375,0.0,0.0,5.629070074064657e-06,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639404296875,0.0,0.0,5.9277049331285525e-06,299.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19989013671875,0.0,0.0,4.378185167297488e-06,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517333984375,0.0,0.0,5.927690835960675e-06,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,2.8118085538153537e-05,287.2525939941406,294.1499938964844,291.82794189453125,290.1217041015625,293.9981994628906,293.40069580078125,285.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.997999323881231e-05,7.501978899204785e-11,5.997991684125736e-05,-0.000137248323881,0.0,0.0,0.0,-0.0003378500696271,60.0,1.442999005317688,-0.0,-2.4527879727287427e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663818359375,0.0,0.0,5.629070074064657e-06,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639404296875,0.0,0.0,5.9277049331285525e-06,299.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19989013671875,0.0,0.0,4.378185167297488e-06,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517333984375,0.0,0.0,5.927690835960675e-06,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,2.8118085538153537e-05,287.2525939941406,294.1499938964844,291.82794189453125,290.1217041015625,293.9981994628906,293.40069580078125,285.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.997999323881231e-05,7.501978899204785e-11,5.997991684125736e-05,-0.000137248323881,0.0,0.0,0.0,-0.0003378500696271,60.0,1.442999005317688,-0.0,-2.4527879727287427e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663818359375,0.0,0.0,2.881772388718673e-06,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639404296875,0.0,0.0,3.034656856470974e-06,299.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19989013671875,0.0,0.0,2.2413885290006874e-06,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517333984375,0.0,0.0,3.03464958051336e-06,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,1.439490370103158e-05,287.25262451171875,294.1499938964844,291.7415771484375,290.1058654785156,293.9980163574219,293.4008178710937,285.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.070677848882042e-05,3.840630591334104e-11,3.070673847105354e-05,-7.026409730315208e-05,0.0,0.0,0.0,-0.0001729623763822,60.0,1.1000707149505615,-0.0,-6.428446663875319e-11,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663818359375,0.0,0.0,2.881772388718673e-06,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639404296875,0.0,0.0,3.034656856470974e-06,299.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19989013671875,0.0,0.0,2.2413885290006874e-06,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517333984375,0.0,0.0,3.03464958051336e-06,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,1.439490370103158e-05,287.25262451171875,294.1499938964844,291.7415771484375,290.1058654785156,293.9980163574219,293.4008178710937,285.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.070677848882042e-05,3.840630591334104e-11,3.070673847105354e-05,-7.026409730315208e-05,0.0,0.0,0.0,-0.0001729623763822,60.0,1.1000707149505615,-0.0,-6.428446663875319e-11,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
