time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139860,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,1.2756365777022438e-06,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1638488769531,0.0,0.0,1.3433119647743297e-06,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997985839844,0.0,0.0,9.92166292235197e-07,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,1.3433087815428737e-06,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,6.3720044636284e-06,287.25250244140625,294.1499938964844,291.6634826660156,290.0898132324219,293.998046875,293.4008483886719,285.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3592702998721506e-05,1.700097528034572e-11,1.3592685718322173e-05,-3.110311445198022e-05,0.0,0.0,0.0,-7.656373782083392e-05,60.0,0.8725346922874451,-0.0,-1.2596231349637499e-11,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,1.2756365777022438e-06,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1638488769531,0.0,0.0,1.3433119647743297e-06,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997985839844,0.0,0.0,9.92166292235197e-07,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,1.3433087815428737e-06,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,6.3720044636284e-06,287.25250244140625,294.1499938964844,291.6634826660156,290.0898132324219,293.998046875,293.4008483886719,285.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3592702998721506e-05,1.700097528034572e-11,1.3592685718322173e-05,-3.110311445198022e-05,0.0,0.0,0.0,-7.656373782083392e-05,60.0,0.8725346922874451,-0.0,-1.2596231349637499e-11,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,4.2821648094104603e-07,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,4.509343227709906e-07,299.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,3.330587503569405e-07,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,4.509332427460322e-07,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,2.139008302037837e-06,287.2524719238281,294.1499938964844,291.5944519042969,290.0738220214844,293.998046875,293.4008483886719,285.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.563002676150063e-06,5.70713918832122e-12,4.5629967644345015e-06,-1.0441101949254517e-05,0.0,0.0,0.0,-2.570205833762884e-05,60.0,0.7213130593299866,-0.0,-1.419428160079339e-12,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,4.2821648094104603e-07,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,4.509343227709906e-07,299.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,3.330587503569405e-07,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,4.509332427460322e-07,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,2.139008302037837e-06,287.2524719238281,294.1499938964844,291.5944519042969,290.0738220214844,293.998046875,293.4008483886719,285.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.563002676150063e-06,5.70713918832122e-12,4.5629967644345015e-06,-1.0441101949254517e-05,0.0,0.0,0.0,-2.570205833762884e-05,60.0,0.7213130593299866,-0.0,-1.419428160079339e-12,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,2.8375387728374335e-07,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,2.9880763463552285e-07,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,2.2069843907956965e-07,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,2.988069240927871e-07,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,1.4173949693940813e-06,287.2524719238281,294.1499938964844,291.5635986328125,290.0659484863281,293.998046875,293.4008483886719,285.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0243099899962544e-06,3.782441807681503e-12,3.024306352017448e-06,-6.9198104029055685e-06,0.0,0.0,0.0,-1.7034952179528773e-05,60.0,0.674580991268158,-0.0,-6.232614251089341e-13,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,1.5037640821446985e-07,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,1.583542115213277e-07,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,1.1695995993932229e-07,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,1.583538420391051e-07,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,7.511536637139216e-07,287.2524719238281,294.1499938964844,291.53533935546875,290.0581359863281,293.998046875,293.4008483886719,285.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6074595805548595e-06,2.009235659794495e-12,1.6074575341917807e-06,-3.67487905350572e-06,0.0,0.0,0.0,-9.053561370819809e-06,60.0,0.630187451839447,-0.0,-1.7504355983351957e-13,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,9.809776990721277e-09,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,1.0330207800279824e-08,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,7.629861187297138e-09,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,1.0330182931284073e-08,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,4.900136829633085e-08,287.2524719238281,294.1499938964844,291.4869079589844,290.0429992675781,293.998046875,293.4008483886719,285.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.045683859501878e-07,1.3079393525270574e-13,1.0456825805249537e-07,-2.392515625615488e-07,0.0,0.0,0.0,-5.890033207833767e-07,60.0,0.5558232069015503,-0.0,-7.449119552158025e-16,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,9.809776990721277e-09,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,1.0330207800279824e-08,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,7.629861187297138e-09,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,1.0330182931284073e-08,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,4.900136829633085e-08,287.2524719238281,294.1499938964844,291.4869079589844,290.0429992675781,293.998046875,293.4008483886719,285.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.045683859501878e-07,1.3079393525270574e-13,1.0456825805249537e-07,-2.392515625615488e-07,0.0,0.0,0.0,-5.890033207833767e-07,60.0,0.5558232069015503,-0.0,-7.449119552158025e-16,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,3.9128584816694464e-09,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,4.120444430100178e-09,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,3.043348018039182e-09,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,4.120434216048352e-09,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,1.9545339569049247e-08,287.2524719238281,294.1499938964844,291.45001220703125,290.028564453125,293.998046875,293.4008483886719,285.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.191259606045605e-08,5.235070189846258e-14,4.191254632246456e-08,-9.576263693134025e-08,0.0,0.0,0.0,-2.360466169193387e-07,60.0,0.5084298849105835,-0.0,-1.1851544708150281e-16,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,3.9128584816694464e-09,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,4.120444430100178e-09,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,3.043348018039182e-09,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,4.120434216048352e-09,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,1.9545339569049247e-08,287.2524719238281,294.1499938964844,291.45001220703125,290.028564453125,293.998046875,293.4008483886719,285.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.191259606045605e-08,5.235070189846258e-14,4.191254632246456e-08,-9.576263693134025e-08,0.0,0.0,0.0,-2.360466169193387e-07,60.0,0.5084298849105835,-0.0,-1.1851544708150281e-16,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,1.4086699584581195e-09,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,1.483403067048527e-09,299.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,1.0956371365722362e-09,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,1.483399514334848e-09,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,7.036526472603555e-09,287.2524719238281,294.1499938964844,291.4195251464844,290.013671875,293.998046875,293.4008483886719,285.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.525964954396386e-08,1.9006745098160485e-14,1.5259630004038627e-08,-3.4752869026988265e-08,0.0,0.0,0.0,-8.589995559304955e-08,60.0,0.4687939584255218,-0.0,-1.5360494166564733e-17,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,1.4086699584581195e-09,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,1.483403067048527e-09,299.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,1.0956371365722362e-09,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,1.483399514334848e-09,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,7.036526472603555e-09,287.2524719238281,294.1499938964844,291.4195251464844,290.013671875,293.998046875,293.4008483886719,285.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.525964954396386e-08,1.9006745098160485e-14,1.5259630004038627e-08,-3.4752869026988265e-08,0.0,0.0,0.0,-8.589995559304955e-08,60.0,0.4687939584255218,-0.0,-1.5360494166564733e-17,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,5.446891271354555e-10,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,5.735861230427021e-10,299.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,4.2364900476599127e-10,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,5.735847352639212e-10,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,2.7208073571927116e-09,287.2524719238281,294.1499938964844,291.3898620605469,289.9969787597656,293.998046875,293.4008483886719,285.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.89964255226505e-09,7.37122968458119e-15,5.899635002748482e-09,-1.3438281598610048e-08,0.0,0.0,0.0,-3.322202246636152e-08,60.0,0.4343607723712921,-0.0,-2.296593351678964e-18,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,5.446891271354555e-10,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,5.735861230427021e-10,299.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,4.2364900476599127e-10,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,5.735847352639212e-10,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,2.7208073571927116e-09,287.2524719238281,294.1499938964844,291.3898620605469,289.9969787597656,293.998046875,293.4008483886719,285.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.89964255226505e-09,7.37122968458119e-15,5.899635002748482e-09,-1.3438281598610048e-08,0.0,0.0,0.0,-3.322202246636152e-08,60.0,0.4343607723712921,-0.0,-2.296593351678964e-18,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659240722656,0.0,0.0,3.3233968355084187e-10,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,3.4997105213818713e-10,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19940185546875,0.0,0.0,2.584875646860496e-10,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,3.4997019171534305e-10,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,1.6600886221240783e-09,287.251953125,294.1499938964844,291.3753356933594,289.988037109375,293.9982604980469,293.4007568359375,285.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.604008869118047e-09,4.508347684837591e-15,3.604004428225948e-09,-8.207343249466703e-09,0.0,0.0,0.0,-2.029992174357176e-08,60.0,0.4176689684391022,-0.0,-8.5497036561720615e-19,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16571044921875,0.0,0.0,2.010923649820029e-10,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632385253906,0.0,0.0,2.1176077558138207e-10,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991577148437,0.0,0.0,1.5640587436305248e-10,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15106201171875,0.0,0.0,2.117602621032333e-10,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,1.0044878262505108e-09,287.25164794921875,294.1499938964844,291.3609924316406,289.97869873046875,293.9983825683594,293.4007263183594,285.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.1776205283430272e-09,2.7304729623958603e-15,2.177617863807768e-09,-4.959671340287741e-09,0.0,0.0,0.0,-1.2267264537513256e-08,60.0,0.4022652506828308,-0.0,-3.1302416894415444e-19,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654663085937,0.0,0.0,7.010090424808267e-11,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630249023437,0.0,0.0,7.381990851929032e-11,299.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1989440917969,0.0,0.0,5.4523167231090846e-11,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,7.381973504694271e-11,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1472473144531,0.0,0.0,3.5016495258943776e-10,287.2513122558594,294.1499938964844,291.3329772949219,289.95904541015625,293.9985046386719,293.4006652832031,285.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.617441122320652e-10,9.644757594570036e-16,7.617431685424945e-10,-1.732711640833883e-09,0.0,0.0,0.0,-4.292814992368221e-09,60.0,0.373583436012268,-0.0,-3.8039422351331104e-20,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654663085937,0.0,0.0,7.010090424808267e-11,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630249023437,0.0,0.0,7.381990851929032e-11,299.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1989440917969,0.0,0.0,5.4523167231090846e-11,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,7.381973504694271e-11,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1472473144531,0.0,0.0,3.5016495258943776e-10,287.2513122558594,294.1499938964844,291.3329772949219,289.95904541015625,293.9985046386719,293.4006652832031,285.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.617441122320652e-10,9.644757594570036e-16,7.617431685424945e-10,-1.732711640833883e-09,0.0,0.0,0.0,-4.292814992368221e-09,60.0,0.373583436012268,-0.0,-3.8039422351331104e-20,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,1.279213605702434e-12,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,1.3470786985880778e-12,299.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,9.949483728219357e-13,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,1.3470754459815604e-12,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,6.389871704676198e-12,287.2512512207031,294.1499938964844,291.3057861328125,289.93817138671875,293.99853515625,293.4006652832031,285.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4696945049852417e-11,1.3773050405448153e-18,1.469694331512894e-11,-3.2318023257538186e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3459081947803497,-0.0,-1.2666971480239924e-23,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,1.279213605702434e-12,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,1.3470786985880778e-12,299.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,9.949483728219357e-13,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,1.3470754459815604e-12,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,6.389871704676198e-12,287.2512512207031,294.1499938964844,291.3057861328125,289.93817138671875,293.99853515625,293.4006652832031,285.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4696945049852417e-11,1.3773050405448153e-18,1.469694331512894e-11,-3.2318023257538186e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3459081947803497,-0.0,-1.2666971480239924e-23,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,5.116854205969301e-13,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,5.388314577511877e-13,299.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,3.979793382867525e-13,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,5.388301567085807e-13,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,2.555948725238566e-12,287.2512512207031,294.1499938964844,291.27947998046875,289.916259765625,293.99853515625,293.4006652832031,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.552904474408042e-12,-5.797404097328445e-18,9.552910545940207e-12,-1.859963398576081e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3243871629238128,-0.0,-2.0267154052839512e-24,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,5.116854205969301e-13,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,5.388314577511877e-13,299.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,3.979793382867525e-13,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,5.388301567085807e-13,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,2.555948725238566e-12,287.2512512207031,294.1499938964844,291.27947998046875,289.916259765625,293.99853515625,293.4006652832031,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.552904474408042e-12,-5.797404097328445e-18,9.552910545940207e-12,-1.859963398576081e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3243871629238128,-0.0,-2.0267154052839512e-24,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,5.116854205969301e-13,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,5.388314577511877e-13,299.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,3.979793382867525e-13,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,5.388301567085807e-13,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,2.555948725238566e-12,287.2512512207031,294.1499938964844,291.2540588378906,289.8935241699219,293.99853515625,293.4006652832031,285.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,1.124777246168385e-12,-1.5817918427861657e-17,-1.1247614168166664e-12,-2.93318733017578e-12,0.0,0.0,0.0,0.0,60.0,0.3038056790828705,-0.0,-2.0267154052839512e-24,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,5.116854205969301e-13,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,5.388314577511877e-13,299.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,3.979793382867525e-13,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,5.388301567085807e-13,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,2.555948725238566e-12,287.2512512207031,294.1499938964844,291.2540588378906,289.8935241699219,293.99853515625,293.4006652832031,285.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,1.124777246168385e-12,-1.5817918427861657e-17,-1.1247614168166664e-12,-2.93318733017578e-12,0.0,0.0,0.0,0.0,60.0,0.3038056790828705,-0.0,-2.0267154052839512e-24,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,5.116854205969301e-13,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,5.388314577511877e-13,299.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,3.979793382867525e-13,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,5.388301567085807e-13,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,2.555948725238566e-12,287.2512512207031,294.1499938964844,291.2416687011719,289.88189697265625,293.99853515625,293.4006652832031,285.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,3.7802812095921726e-12,1.3687673578908944e-17,-3.780295087379981e-12,1.4038228045298862e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2942450940608978,-0.0,-2.0267154052839512e-24,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,291.2295227050781,289.8701171875,293.99853515625,293.4006652832031,285.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.2850415706634521,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.2059020996094,289.8462219238281,293.99853515625,293.4006652832031,285.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.2673041224479675,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.2059020996094,289.8462219238281,293.99853515625,293.4006652832031,285.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.2673041224479675,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.1831970214844,289.822021484375,293.99853515625,293.4006652832031,285.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.2510262131690979,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.1831970214844,289.822021484375,293.99853515625,293.4006652832031,285.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.2510262131690979,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.16143798828125,289.7977294921875,293.99853515625,293.4006652832031,285.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.2361516058444976,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.16143798828125,289.7977294921875,293.99853515625,293.4006652832031,285.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.2361516058444976,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.1406555175781,289.7734680175781,293.99853515625,293.4006652832031,285.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.724623907908065e-12,1.3069261772435725e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2227164506912231,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.1406555175781,289.7734680175781,293.99853515625,293.4006652832031,285.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.724623907908065e-12,1.3069261772435725e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2227164506912231,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,291.1306457519531,289.76141357421875,293.99853515625,293.4006652832031,285.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.2165964543819427,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-5.116854205969301e-13,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-5.388314577511877e-13,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-3.979793382867525e-13,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-5.388301567085807e-13,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-2.555948725238566e-12,287.2512512207031,294.1499938964844,291.120849609375,289.7494506835937,293.99853515625,293.4006652832031,285.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7533576587153157e-12,-1.5631832568539277e-17,1.7533732712265993e-12,-5.442615217017559e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2106406241655349,-0.0,-2.0267154052839512e-24,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-2.5584271029846506e-13,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-2.6941572887559384e-13,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-1.9898966914337626e-13,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-2.694150783542904e-13,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-1.277974362619283e-12,287.2512512207031,294.1499938964844,291.10205078125,289.725830078125,293.99853515625,293.4006652832031,285.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,9.578036063925821e-13,1.4492169590343318e-17,-9.578181347016934e-13,2.1112720946514507e-12,0.0,0.0,0.0,0.0,60.0,0.1985932290554046,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-2.5584271029846506e-13,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-2.6941572887559384e-13,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-1.9898966914337626e-13,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-2.694150783542904e-13,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-1.277974362619283e-12,287.2512512207031,294.1499938964844,291.10205078125,289.725830078125,293.99853515625,293.4006652832031,285.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,9.578036063925821e-13,1.4492169590343318e-17,-9.578181347016934e-13,2.1112720946514507e-12,0.0,0.0,0.0,0.0,60.0,0.1985932290554046,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,291.0842590332031,289.7027893066406,293.99853515625,293.4006652832031,285.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.1860397756099701,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
