time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142200,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,291.0842590332031,289.7027893066406,293.99853515625,293.4006652832031,285.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.1860397756099701,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.0675048828125,289.6805419921875,293.99853515625,293.4006652832031,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.724623907908065e-12,1.3069261772435725e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1752123385667801,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.0675048828125,289.6805419921875,293.99853515625,293.4006652832031,285.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,3.724623907908065e-12,1.3069261772435725e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1752123385667801,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,291.0517578125,289.6592102050781,293.99853515625,293.4006652832031,285.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.1647007167339325,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,291.0517578125,289.6592102050781,293.99853515625,293.4006652832031,285.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.1647007167339325,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.0443115234375,289.6489562988281,293.99853515625,293.4006652832031,285.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.1597215831279754,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.037109375,289.6390075683594,293.99853515625,293.4006652832031,285.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.1548713892698288,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.0235290527344,289.6200866699219,293.99853515625,293.4006652832031,285.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.1454447358846664,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.0235290527344,289.6200866699219,293.99853515625,293.4006652832031,285.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.1454447358846664,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.01104736328125,289.6026611328125,293.99853515625,293.4006652832031,285.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.1366302073001861,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,291.01104736328125,289.6026611328125,293.99853515625,293.4006652832031,285.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.1366302073001861,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.9996643066406,289.5868530273437,293.99853515625,293.4006652832031,285.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6420432721875322e-12,-1.4395007301231614e-17,1.6420576920764265e-12,-3.907214829457217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1283560693264007,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.9996643066406,289.5868530273437,293.99853515625,293.4006652832031,285.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6420432721875322e-12,-1.4395007301231614e-17,1.6420576920764265e-12,-3.907214829457217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1283560693264007,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.9894104003906,289.5729064941406,293.99853515625,293.4006652832031,285.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,3.724623907908065e-12,1.306926342679695e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1205846741795539,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.9894104003906,289.5729064941406,293.99853515625,293.4006652832031,285.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,3.724623907908065e-12,1.306926342679695e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1205846741795539,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.9847106933594,289.566650390625,293.99853515625,293.4006652832031,285.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.1169459819793701,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.9803161621094,289.5609130859375,293.99853515625,293.4006652832031,285.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.113390065729618,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.9723815917969,289.5511169433594,293.99853515625,293.4006652832031,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.1064912602305412,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.9723815917969,289.5511169433594,293.99853515625,293.4006652832031,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.1064912602305412,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.9656066894531,289.5436706542969,293.99853515625,293.4006652832031,285.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.1000373288989067,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.9656066894531,289.5436706542969,293.99853515625,293.4006652832031,285.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.1000373288989067,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.96002197265625,289.5387268066406,293.99853515625,293.4006652832031,285.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0939944311976432,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.96002197265625,289.5387268066406,293.99853515625,293.4006652832031,285.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0939944311976432,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.9556579589844,289.5364990234375,293.99853515625,293.4006652832031,285.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0883149281144142,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.9556579589844,289.5364990234375,293.99853515625,293.4006652832031,285.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0883149281144142,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.9539489746094,289.5364685058594,293.99853515625,293.4006652832031,285.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0856418907642364,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.9525146484375,289.53717041015625,293.99853515625,293.4006652832031,285.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0830386504530906,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.9506225585937,289.5408630371094,293.99853515625,293.4006652832031,285.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,3.724623907908065e-12,1.306926342679695e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.077989712357521,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.9506225585937,289.5408630371094,293.99853515625,293.4006652832031,285.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,3.724623907908065e-12,1.306926342679695e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.077989712357521,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.5477905273437,293.99853515625,293.4006652832031,285.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0732899457216262,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.5477905273437,293.99853515625,293.4006652832031,285.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0732899457216262,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.55670166015625,293.99853515625,293.4006652832031,285.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0688737630844116,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.55670166015625,293.99853515625,293.4006652832031,285.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0688737630844116,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.566162109375,293.99853515625,293.4006652832031,285.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0648404657840728,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.566162109375,293.99853515625,293.4006652832031,285.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0648404657840728,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.5710754394531,293.99853515625,293.4006652832031,285.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0629672333598136,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.5761108398437,293.99853515625,293.4006652832031,285.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0611525550484657,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.5865478515625,293.99853515625,293.4006652832031,285.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0576462410390377,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.5865478515625,293.99853515625,293.4006652832031,285.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0576462410390377,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.597412109375,293.99853515625,293.4006652832031,285.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0543586276471614,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.597412109375,293.99853515625,293.4006652832031,285.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0543586276471614,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
