time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144660,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-2.5584271029846506e-13,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-2.6941572887559384e-13,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-1.9898966914337626e-13,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-2.694150783542904e-13,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.6086730957031,293.99853515625,293.4006652832031,285.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6977004654514238e-12,-1.5013419107704833e-17,1.6977154274414041e-12,-2.2257382568946493e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0512926802039146,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-2.5584271029846506e-13,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-2.6941572887559384e-13,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-1.9898966914337626e-13,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-2.694150783542904e-13,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.6086730957031,293.99853515625,293.4006652832031,285.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6977004654514238e-12,-1.5013419107704833e-17,1.6977154274414041e-12,-2.2257382568946493e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0512926802039146,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.6202392578125,293.99853515625,293.4006652832031,285.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0484058447182178,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.6202392578125,293.99853515625,293.4006652832031,285.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0484058447182178,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.6261291503906,293.99853515625,293.4006652832031,285.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0470511615276336,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.6321105957031,293.99853515625,293.4006652832031,285.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0457361079752445,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.6441955566406,293.99853515625,293.4006652832031,285.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0431947372853755,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.6441955566406,293.99853515625,293.4006652832031,285.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0431947372853755,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.6565246582031,293.99853515625,293.4006652832031,285.794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0408153347671031,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.6565246582031,293.99853515625,293.4006652832031,285.794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0408153347671031,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.66900634765625,293.99853515625,293.4006652832031,285.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0385778844356536,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.66900634765625,293.99853515625,293.4006652832031,285.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0385778844356536,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.6815795898437,293.99853515625,293.4006652832031,285.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.724623907908065e-12,1.3069261772435725e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0364990010857582,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.6815795898437,293.99853515625,293.4006652832031,285.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.724623907908065e-12,1.3069261772435725e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0364990010857582,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-2.5584271029846506e-13,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-2.6941572887559384e-13,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-1.9898966914337626e-13,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-2.694150783542904e-13,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.6878967285156,293.99853515625,293.4006652832031,285.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6977004654514238e-12,-1.5013422416427283e-17,1.6977154274414041e-12,-2.2257382568946493e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0355377979576587,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.6942443847656,293.99853515625,293.4006652832031,285.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110579742455312e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0345973260700702,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.7069091796875,293.99853515625,293.4006652832031,285.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,3.7246243415889335e-12,1.3069259290893889e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0327980294823646,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.7069091796875,293.99853515625,293.4006652832031,285.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,3.7246243415889335e-12,1.3069259290893889e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0327980294823646,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.7195739746094,293.99853515625,293.4006652832031,285.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110579742455312e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0310494173318147,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.7195739746094,293.99853515625,293.4006652832031,285.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110579742455312e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0310494173318147,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-2.5584271029846506e-13,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-2.6941572887559384e-13,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-1.9898966914337626e-13,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-2.694150783542904e-13,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.732177734375,293.99853515625,293.4006652832031,285.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6977004654514238e-12,-1.5013424070788508e-17,1.6977154274414041e-12,-2.2257382568946493e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0295670516788959,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-2.5584271029846506e-13,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-2.6941572887559384e-13,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-1.9898966914337626e-13,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-2.694150783542904e-13,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.732177734375,293.99853515625,293.4006652832031,285.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6977004654514238e-12,-1.5013424070788508e-17,1.6977154274414041e-12,-2.2257382568946493e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0295670516788959,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.7446594238281,293.99853515625,293.4006652832031,285.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,3.7246243415889335e-12,1.3069259290893889e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.028119683265686,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.7446594238281,293.99853515625,293.4006652832031,285.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,3.7246243415889335e-12,1.3069259290893889e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.028119683265686,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.7508544921875,293.99853515625,293.4006652832031,285.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110579742455312e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0273868944495916,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.75701904296875,293.99853515625,293.4006652832031,285.796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110579742455312e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0266490541398525,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.7691650390625,293.99853515625,293.4006652832031,285.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6420432721875322e-12,-1.4395010609954064e-17,1.6420576920764265e-12,-3.907214829457217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0252088196575641,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.7691650390625,293.99853515625,293.4006652832031,285.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6420432721875322e-12,-1.4395010609954064e-17,1.6420576920764265e-12,-3.907214829457217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0252088196575641,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.78106689453125,293.99853515625,293.4006652832031,285.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728991548928528e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0238192677497863,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.78106689453125,293.99853515625,293.4006652832031,285.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728991548928528e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0238192677497863,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.792724609375,293.99853515625,293.4006652832031,285.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,3.7246243415889335e-12,1.3069259290893889e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0224977862089872,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.792724609375,293.99853515625,293.4006652832031,285.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,3.7246243415889335e-12,1.3069259290893889e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0224977862089872,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.8040466308594,293.99853515625,293.4006652832031,285.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110579742455312e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0212693847715854,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.8040466308594,293.99853515625,293.4006652832031,285.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110579742455312e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0212693847715854,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.8095703125,293.99853515625,293.4006652832031,285.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110579742455312e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0206705182790756,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.8149719238281,293.99853515625,293.4006652832031,285.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110579742455312e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0200863052159547,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.8255310058594,293.99853515625,293.4006652832031,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110579742455312e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0189579203724861,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.8255310058594,293.99853515625,293.4006652832031,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110579742455312e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0189579203724861,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.8356018066406,293.99853515625,293.4006652832031,285.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728993203289756e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0178812369704246,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.8356018066406,293.99853515625,293.4006652832031,285.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728993203289756e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0178812369704246,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
