time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147060,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.84521484375,293.99853515625,293.4006652832031,285.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110579742455312e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.016864875331521,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.84521484375,293.99853515625,293.4006652832031,285.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110579742455312e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.016864875331521,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.854248046875,293.99853515625,293.4006652832031,285.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728993203289756e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.015915174037218,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.854248046875,293.99853515625,293.4006652832031,285.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728993203289756e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.015915174037218,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.85858154296875,293.99853515625,293.4006652832031,285.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728993203289756e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0154598783701658,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.8627319335937,293.99853515625,293.4006652832031,285.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0150161664932966,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.8705749511719,293.99853515625,293.4006652832031,285.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0141527699306607,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.8705749511719,293.99853515625,293.4006652832031,285.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0141527699306607,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.87774658203125,293.99853515625,293.4006652832031,285.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0133486418053507,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.87774658203125,293.99853515625,293.4006652832031,285.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0133486418053507,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.8829650878906,293.99853515625,293.4006652832031,285.798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728993203289756e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0125708170235157,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.8829650878906,293.99853515625,293.4006652832031,285.798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728993203289756e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0125708170235157,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,5.116854205969301e-13,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,5.388314577511877e-13,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,3.979793382867525e-13,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,5.388301567085807e-13,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,2.555948725238566e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.88507080078125,293.99853515625,293.4006652832031,285.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,3.7802812095921726e-12,1.3687674406089557e-17,-3.780295087379981e-12,1.4038228045298862e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0118117164820432,-0.0,-2.0267154052839512e-24,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,5.116854205969301e-13,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,5.388314577511877e-13,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,3.979793382867525e-13,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,5.388301567085807e-13,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,2.555948725238566e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.88507080078125,293.99853515625,293.4006652832031,285.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,3.7802812095921726e-12,1.3687674406089557e-17,-3.780295087379981e-12,1.4038228045298862e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0118117164820432,-0.0,-2.0267154052839512e-24,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.8850402832031,293.99853515625,293.4006652832031,285.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.011472500860691,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.8843078613281,293.99853515625,293.4006652832031,285.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0111245019361376,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.8808288574219,293.99853515625,293.4006652832031,285.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0104592582210898,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.8808288574219,293.99853515625,293.4006652832031,285.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0104592582210898,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.8778076171875,293.99853515625,293.4006652832031,285.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6420432721875322e-12,-1.4395007301231614e-17,1.6420576920764265e-12,-3.907214829457217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0101181324571371,-0.0,-2.2077948930264484e-34,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.8749084472656,293.99853515625,293.4006652832031,285.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6420432721875322e-12,-1.4395007301231614e-17,1.6420576920764265e-12,-3.907214829457217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0098501332104206,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.8667297363281,293.99853515625,293.4006652832031,285.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0092542618513107,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.8667297363281,293.99853515625,293.4006652832031,285.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110581396816537e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0092542618513107,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.85650634765625,293.99853515625,293.4006652832031,285.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0087097911164164,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.85650634765625,293.99853515625,293.4006652832031,285.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0087097911164164,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.8507080078125,293.99853515625,293.4006652832031,285.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0084492601454257,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.844482421875,293.99853515625,293.400634765625,285.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0081964759156107,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.830810546875,293.99853515625,293.400634765625,285.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0077070365659892,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.830810546875,293.99853515625,293.400634765625,285.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0077070365659892,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.81573486328125,293.99853515625,293.400634765625,285.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0072616492398083,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.81573486328125,293.99853515625,293.400634765625,285.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0072616492398083,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.7994689941406,293.99853515625,293.400634765625,285.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0068333437666296,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.7994689941406,293.99853515625,293.400634765625,285.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0068333437666296,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.7822265625,293.99853515625,293.400634765625,285.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0064435359090566,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.7822265625,293.99853515625,293.400634765625,285.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728994857650978e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0064435359090566,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.7732849121094,293.99853515625,293.400634765625,285.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728996512012206e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0062553784810006,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-2.5584271029846506e-13,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-2.6941572887559384e-13,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-1.9898966914337626e-13,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-2.694150783542904e-13,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.7641906738281,293.99853515625,293.400634765625,285.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6977004654514238e-12,-1.5013420762066058e-17,1.6977154274414041e-12,-2.2257382568946493e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060732592828571,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.74560546875,293.99853515625,293.400634765625,285.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0057219974696636,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.74560546875,293.99853515625,293.400634765625,285.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0057219974696636,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.7335205078125,293.99853515625,293.400634765625,285.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0055135828442871,-0.0,-3.809963387483494e-34,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.7266845703125,293.99853515625,293.400634765625,285.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0053963647224009,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
