time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149460,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-2.5584271029846506e-13,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-2.6941572887559384e-13,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-1.9898966914337626e-13,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-2.694150783542904e-13,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.7076110839844,293.99853515625,293.400634765625,285.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6977004654514238e-12,-1.5013420762066058e-17,1.6977154274414041e-12,-2.2257382568946493e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051060020923614,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-2.5584271029846506e-13,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-2.6941572887559384e-13,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-1.9898966914337626e-13,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-2.694150783542904e-13,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.7076110839844,293.99853515625,293.400634765625,285.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6977004654514238e-12,-1.5013420762066058e-17,1.6977154274414041e-12,-2.2257382568946493e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051060020923614,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.6886291503906,293.99853515625,293.400634765625,285.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0048330812714993,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.6886291503906,293.99853515625,293.400634765625,285.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297953865636113e-13,0.0,0.0,0.0,0.0,60.0,0.0048330812714993,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.6792297363281,293.99853515625,293.400634765625,285.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,3.7246243415889335e-12,1.306926259961634e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0047056032344698,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-2.5584271029846506e-13,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-2.6941572887559384e-13,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-1.9898966914337626e-13,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-2.694150783542904e-13,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.6699523925781,293.99853515625,293.400634765625,285.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,9.578036063925821e-13,1.4492169590343318e-17,-9.578181347016934e-13,2.1112720946514507e-12,0.0,0.0,0.0,0.0,60.0,0.0045951311476528,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.6517639160156,293.99853515625,293.400634765625,285.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297954136686656e-13,0.0,0.0,0.0,0.0,60.0,0.0043383636511862,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.6517639160156,293.99853515625,293.400634765625,285.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297954136686656e-13,0.0,0.0,0.0,0.0,60.0,0.0043383636511862,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.63433837890625,293.99853515625,293.400634765625,285.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728996512012206e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0040960325859487,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.63433837890625,293.99853515625,293.400634765625,285.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0691179929203654e-12,1.5728996512012206e-17,-1.0691337138518664e-12,-1.2516812673141198e-12,0.0,0.0,0.0,0.0,60.0,0.0040960325859487,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-2.5584271029846506e-13,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-2.6941572887559384e-13,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-1.9898966914337626e-13,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-2.694150783542904e-13,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.6178283691406,293.99853515625,293.400634765625,285.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,9.578036063925821e-13,1.4492169590343318e-17,-9.578181347016934e-13,2.1112720946514507e-12,0.0,0.0,0.0,0.0,60.0,0.0038540300447493,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-2.5584271029846506e-13,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-2.6941572887559384e-13,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-1.9898966914337626e-13,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-2.694150783542904e-13,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.6178283691406,293.99853515625,293.400634765625,285.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,9.578036063925821e-13,1.4492169590343318e-17,-9.578181347016934e-13,2.1112720946514507e-12,0.0,0.0,0.0,0.0,60.0,0.0038540300447493,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-2.5584271029846506e-13,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-2.6941572887559384e-13,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-1.9898966914337626e-13,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-2.694150783542904e-13,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.6025085449219,293.99853515625,293.400634765625,285.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,9.578036063925821e-13,1.4492169590343318e-17,-9.578181347016934e-13,2.1112720946514507e-12,0.0,0.0,0.0,0.0,60.0,0.003628013189882,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,-2.5584271029846506e-13,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,-2.6941572887559384e-13,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,-1.9898966914337626e-13,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,-2.694150783542904e-13,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,-1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.6025085449219,293.99853515625,293.400634765625,285.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,9.578036063925821e-13,1.4492169590343318e-17,-9.578181347016934e-13,2.1112720946514507e-12,0.0,0.0,0.0,0.0,60.0,0.003628013189882,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.5953369140625,293.99853515625,293.400634765625,285.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,3.668967039904825e-12,1.2450849965962509e-17,-3.668979182969157e-12,4.766775949655022e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035211606882512,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.58856201171875,293.99853515625,293.400634765625,285.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,3.7246243415889335e-12,1.306926259961634e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0034180933143943,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.5762023925781,293.99853515625,293.400634765625,285.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297954136686656e-13,0.0,0.0,0.0,0.0,60.0,0.0032358865719288,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.5762023925781,293.99853515625,293.400634765625,285.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297954136686656e-13,0.0,0.0,0.0,0.0,60.0,0.0032358865719288,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.56842041015625,293.99853515625,293.400634765625,285.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297954136686656e-13,0.0,0.0,0.0,0.0,60.0,0.0030923718586564,-0.0,-2.1830938996248327e-35,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.5656433105469,293.99853515625,293.400634765625,285.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.5110583051177762e-17,-1.0134758700666713e-12,4.297954136686656e-13,0.0,0.0,0.0,0.0,60.0,0.0030365616548806,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.5571594238281,293.99853515625,293.400634765625,285.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,3.7246243415889335e-12,1.306926259961634e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002860291628167,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.5571594238281,293.99853515625,293.400634765625,285.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,3.7246243415889335e-12,1.306926259961634e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002860291628167,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.5509033203125,293.99853515625,293.400634765625,285.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,3.7246243415889335e-12,1.306926342679695e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0027064550668001,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,2.5584271029846506e-13,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,2.6941572887559384e-13,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,1.9898966914337626e-13,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,2.694150783542904e-13,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,1.277974362619283e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.5509033203125,293.99853515625,293.400634765625,285.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,3.7246243415889335e-12,1.306926342679695e-17,-3.724637352015003e-12,3.0852993770924538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0027064550668001,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.5486755371094,293.99853515625,293.400634765625,285.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6420432721875322e-12,-1.4395007301231614e-17,1.6420576920764265e-12,-3.907214829457217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026316659059375,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,5.116854205969301e-13,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,5.388314577511877e-13,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,3.979793382867525e-13,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,5.388301567085807e-13,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,2.555948725238566e-12,287.2512512207031,294.1499938964844,290.95001220703125,289.547119140625,293.99853515625,293.400634765625,285.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,1.124777246168385e-12,-1.5817913464777978e-17,-1.1247614168166664e-12,-2.93318733017578e-12,0.0,0.0,0.0,0.0,60.0,0.0025460494216531,-0.0,-2.0267154052839512e-24,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.5459899902344,293.99853515625,293.400634765625,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.511058470553899e-17,-1.0134758700666713e-12,4.297954136686656e-13,0.0,0.0,0.0,0.0,60.0,0.0024030492641031,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,0.0,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,0.0,287.2512512207031,294.1499938964844,290.95001220703125,289.5459899902344,293.99853515625,293.400634765625,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,1.0134607996564737e-12,1.511058470553899e-17,-1.0134758700666713e-12,4.297954136686656e-13,0.0,0.0,0.0,0.0,60.0,0.0024030492641031,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,1.1413143763405742e-09,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,1.2018636086352783e-09,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,8.876929191714567e-10,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,1.2018607220554143e-09,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,5.7010431930848435e-09,287.251220703125,294.1499938964844,290.95001220703125,289.5477905273437,293.99853515625,293.400634765625,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2160643159120356e-08,1.5226469241816542e-14,1.216062806008722e-08,-2.7828855664324692e-08,0.0,0.0,0.0,-6.851041689515115e-08,60.0,0.0022406617645174,-0.0,-1.0083172848343797e-17,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654052734375,0.0,0.0,1.1413143763405742e-09,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,1.2018636086352783e-09,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,8.876929191714567e-10,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,1.2018607220554143e-09,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,5.7010431930848435e-09,287.251220703125,294.1499938964844,290.95001220703125,289.5477905273437,293.99853515625,293.400634765625,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2160643159120356e-08,1.5226469241816542e-14,1.216062806008722e-08,-2.7828855664324692e-08,0.0,0.0,0.0,-6.851041689515115e-08,60.0,0.0022406617645174,-0.0,-1.0083172848343797e-17,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,5.4718871211889584e-08,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615600585937,0.0,0.0,5.7621829085974254e-08,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,4.25593142949765e-08,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,5.762169053014077e-08,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457824707031,0.0,0.0,2.733293058554409e-07,287.249267578125,294.1499938964844,290.9432067871094,289.54803466796875,293.9993591308594,293.4003601074219,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.831047360516095e-07,7.29285935027052e-13,5.831039970871643e-07,-1.3342448710318422e-06,0.0,0.0,0.0,-3.2844400266185403e-06,60.0,-0.0023060131352394,-0.0,-2.3177198211327653e-14,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,5.4718871211889584e-08,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615600585937,0.0,0.0,5.7621829085974254e-08,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,4.25593142949765e-08,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,5.762169053014077e-08,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457824707031,0.0,0.0,2.733293058554409e-07,287.249267578125,294.1499938964844,290.9432067871094,289.54803466796875,293.9993591308594,293.4003601074219,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.831047360516095e-07,7.29285935027052e-13,5.831039970871643e-07,-1.3342448710318422e-06,0.0,0.0,0.0,-3.2844400266185403e-06,60.0,-0.0023060131352394,-0.0,-2.3177198211327653e-14,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,1.2643670288525757e-07,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615600585937,0.0,0.0,1.3314445368450833e-07,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,9.834009517817321e-08,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,1.3314412683484989e-07,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457824707031,0.0,0.0,6.315710834314814e-07,287.249267578125,294.1499938964844,290.92340087890625,289.5423889160156,293.9993591308594,293.4003601074219,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3471917554852553e-06,1.6850206126239886e-12,1.3471900501826894e-06,-3.082718876612489e-06,0.0,0.0,0.0,-7.588358130306005e-06,60.0,0.0047843288630247,-0.0,-1.2374651271133274e-13,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,1.2643670288525757e-07,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615600585937,0.0,0.0,1.3314445368450833e-07,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,9.834009517817321e-08,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,1.3314412683484989e-07,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457824707031,0.0,0.0,6.315710834314814e-07,287.249267578125,294.1499938964844,290.92340087890625,289.5423889160156,293.9993591308594,293.4003601074219,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3471917554852553e-06,1.6850206126239886e-12,1.3471900501826894e-06,-3.082718876612489e-06,0.0,0.0,0.0,-7.588358130306005e-06,60.0,0.0047843288630247,-0.0,-1.2374651271133274e-13,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640319824219,0.0,0.0,4.5694480377278534e-07,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615600585937,0.0,0.0,4.811867597709352e-07,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,3.5540310250326e-07,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,4.811855660591391e-07,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457824707031,0.0,0.0,2.282510649820324e-06,287.249267578125,294.1499938964844,290.9089050292969,289.5374755859375,293.99932861328125,293.4003601074219,285.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.870027623837814e-06,6.090889077825512e-12,4.870021712122252e-06,-1.114304905058816e-05,0.0,0.0,0.0,-2.743130607996136e-05,60.0,0.0199101772159338,-0.0,-1.6162709191858138e-12,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640319824219,0.0,0.0,5.808949481433956e-07,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615600585937,0.0,0.0,6.117127213656204e-07,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,4.518092282523867e-07,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,6.117113002801489e-07,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14581298828125,0.0,0.0,2.901660991483368e-06,287.249267578125,294.1499938964844,290.8914794921875,289.5311889648437,293.99932861328125,293.4003601074219,285.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.1951518546266016e-06,7.747203920049905e-12,6.1951441239216365e-06,-1.417237308487529e-05,0.0,0.0,0.0,-3.489467781037092e-05,60.0,0.0270619243383407,-0.0,-2.6120525013773044e-12,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16412353515625,0.0,0.0,1.6998852743199675e-06,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1616516113281,0.0,0.0,1.7900679267768282e-06,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,1.322138928117056e-06,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,1.7900636066769948e-06,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,8.49119260237785e-06,287.2493896484375,294.1499938964844,290.848388671875,289.5147705078125,293.99908447265625,293.4004211425781,285.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.811239417293109e-05,2.2654145920286688e-11,1.8112370526068844e-05,-4.144578633713536e-05,0.0,0.0,0.0,-0.0001020219933707,60.0,0.0737106427550315,-0.0,-2.236793389398528e-11,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16412353515625,0.0,0.0,1.6998852743199675e-06,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1616516113281,0.0,0.0,1.7900679267768282e-06,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,1.322138928117056e-06,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,1.7900636066769948e-06,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,8.49119260237785e-06,287.2493896484375,294.1499938964844,290.848388671875,289.5147705078125,293.99908447265625,293.4004211425781,285.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.811239417293109e-05,2.2654145920286688e-11,1.8112370526068844e-05,-4.144578633713536e-05,0.0,0.0,0.0,-0.0001020219933707,60.0,0.0737106427550315,-0.0,-2.236793389398528e-11,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642761230469,0.0,0.0,3.162892880936852e-06,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618347167969,0.0,0.0,3.3306914701825008e-06,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,2.4600387860118644e-06,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496276855469,0.0,0.0,3.330683284730185e-06,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14605712890625,0.0,0.0,1.5799143511685543e-05,287.24957275390625,294.1499938964844,290.80645751953125,289.49810791015625,293.9986267089844,293.40045166015625,285.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.370089689269662e-05,4.215149757014203e-11,3.3700853236950934e-05,-7.711622311035171e-05,0.0,0.0,0.0,-0.0001898275804705,60.0,0.1379214376211166,-0.0,-7.743827107331569e-11,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
