time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151800,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644592285156,0.0,0.0,3.7429419990075993e-06,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619873046875,0.0,0.0,3.94151356886141e-06,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979064941406,0.0,0.0,2.911190222221194e-06,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,3.941504019167041e-06,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462097167969,0.0,0.0,1.869658080977388e-05,287.2497863769531,294.1499938964844,290.79498291015625,289.49346923828125,293.9981384277344,293.4004821777344,285.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.988143362221308e-05,4.98818139571533e-11,3.988138632848859e-05,-9.125882934313267e-05,0.0,0.0,0.0,-0.0002246408257633,60.0,0.1671272069215774,-0.0,-1.0844583564484367e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.0,6.5057606661866885e-06,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16265869140625,0.0,0.0,6.85090617480455e-06,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985778808594,0.0,0.0,5.060058811068302e-06,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15045166015625,0.0,0.0,6.850889803899918e-06,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.0,3.249729343224317e-05,287.25054931640625,294.1499938964844,290.7322082519531,289.46759033203125,293.9962158203125,293.40045166015625,285.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.931972893653437e-05,8.6701826274016e-11,6.9319641625043e-05,-0.0001586209982633,0.0,0.0,0.0,-0.0003904583863914,60.0,0.3001483082771301,-0.0,-3.2762939583541595e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.0,6.5057606661866885e-06,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16265869140625,0.0,0.0,6.85090617480455e-06,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985778808594,0.0,0.0,5.060058811068302e-06,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15045166015625,0.0,0.0,6.850889803899918e-06,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.0,3.249729343224317e-05,287.25054931640625,294.1499938964844,290.7322082519531,289.46759033203125,293.9962158203125,293.40045166015625,285.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.931972893653437e-05,8.6701826274016e-11,6.9319641625043e-05,-0.0001586209982633,0.0,0.0,0.0,-0.0003904583863914,60.0,0.3001483082771301,-0.0,-3.2762939583541595e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16632080078125,0.0,0.0,1.0196180483035278e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16387939453125,0.0,0.0,1.0737110642367044e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,7.930398169264663e-06,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,1.0737084267020691e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,5.093151412438601e-05,287.251708984375,294.1499938964844,290.6609191894531,289.4374694824219,293.9922790527344,293.3995361328125,285.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001086418633349,1.3588405400888348e-10,0.0001086417250917,-0.0002485997683834,0.0,0.0,0.0,-0.0006119488389231,60.0,0.4818742871284485,-0.0,-8.047512656261802e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16632080078125,0.0,0.0,1.0196180483035278e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16387939453125,0.0,0.0,1.0737110642367044e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,7.930398169264663e-06,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,1.0737084267020691e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,5.093151412438601e-05,287.251708984375,294.1499938964844,290.6609191894531,289.4374694824219,293.9922790527344,293.3995361328125,285.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001086418633349,1.3588405400888348e-10,0.0001086417250917,-0.0002485997683834,0.0,0.0,0.0,-0.0006119488389231,60.0,0.4818742871284485,-0.0,-8.047512656261802e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1670837402344,0.0,0.0,1.1767538126150612e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646423339844,0.0,0.0,1.2391831660352182e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006530761719,0.0,0.0,9.15256987354951e-06,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,1.2391802556521723e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488342285156,0.0,0.0,5.878068986930885e-05,287.25225830078125,294.1499938964844,290.62237548828125,289.4208984375,293.989501953125,293.3982849121094,285.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001253853697562,1.5682589948884385e-10,0.0001253852242371,-0.0002869128366,0.0,0.0,0.0,-0.0007062602089717,60.0,0.5794674158096313,-0.0,-1.071908894978435e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678161621094,0.0,0.0,1.3883197425457183e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,1.4619732610299252e-05,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,1.0798091352626216e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531066894531,0.0,0.0,1.4619697140005885e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14959716796875,0.0,0.0,6.934874545549974e-05,287.2527160644531,294.1499938964844,290.58203125,289.4034118652344,293.9864807128906,293.39678955078125,285.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001479277998441,1.8502097076655843e-10,0.0001479276252212,-0.000338495709002,0.0,0.0,0.0,-0.0008332354482263,60.0,0.6809439063072205,-0.0,-1.491989198854071e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700744628906,0.0,0.0,2.1792891857330687e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676330566406,0.0,0.0,2.294905243616085e-05,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037658691406,0.0,0.0,1.695010178082157e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15533447265625,0.0,0.0,2.294899786647875e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,0.0001088588978745,287.2550048828125,294.1499938964844,290.4964599609375,289.36578369140625,293.9789428710937,293.39422607421875,285.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002322057116543,2.9043206728474047e-10,0.000232205420616,-0.0005313454312272,0.0,0.0,0.0,-0.0013079497730359,60.0,0.9743508100509644,-0.0,-3.676345894376709e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700744628906,0.0,0.0,2.1792891857330687e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676330566406,0.0,0.0,2.294905243616085e-05,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037658691406,0.0,0.0,1.695010178082157e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15533447265625,0.0,0.0,2.294899786647875e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,0.0001088588978745,287.2550048828125,294.1499938964844,290.4964599609375,289.36578369140625,293.9789428710937,293.39422607421875,285.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002322057116543,2.9043206728474047e-10,0.000232205420616,-0.0005313454312272,0.0,0.0,0.0,-0.0013079497730359,60.0,0.9743508100509644,-0.0,-3.676345894376709e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,3.7955578591208905e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697082519531,0.0,0.0,3.9969203498912975e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059326171875,0.0,0.0,2.952113572973758e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,3.996910891146399e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,0.000189594051335,287.24957275390625,294.1499938964844,290.40509033203125,289.32489013671875,293.9453125,293.3601989746094,285.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004280112625565,5.29458921150194e-10,0.0004280107386875,-0.0009639455820433,0.0,0.0,0.0,-0.0024072660598903,60.0,1.7921329736709597,-0.0,-1.1151613854565312e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,3.7955578591208905e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697082519531,0.0,0.0,3.9969203498912975e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059326171875,0.0,0.0,2.952113572973758e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,3.996910891146399e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,0.000189594051335,287.24957275390625,294.1499938964844,290.40509033203125,289.32489013671875,293.9453125,293.3601989746094,285.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004280112625565,5.29458921150194e-10,0.0004280107386875,-0.0009639455820433,0.0,0.0,0.0,-0.0024072660598903,60.0,1.7921329736709597,-0.0,-1.1151613854565312e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.02714382391423e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,9.506053902441636e-05,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2172546386719,0.0,0.0,7.021142664598301e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,9.506031346973032e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,0.0004509199934545,287.2679443359375,294.1499938964844,290.308837890625,289.2810974121094,293.8734741210937,293.29718017578125,285.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.041111191734672e-05,5.020390214660604e-10,6.041060987627134e-05,-0.0012594577856361,0.0,0.0,0.0,-0.000569361494854,60.0,2.511195182800293,-0.0,-6.307932665094995e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.02714382391423e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,9.506053902441636e-05,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2172546386719,0.0,0.0,7.021142664598301e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,9.506031346973032e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,0.0004509199934545,287.2679443359375,294.1499938964844,290.308837890625,289.2810974121094,293.8734741210937,293.29718017578125,285.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.041111191734672e-05,5.020390214660604e-10,6.041060987627134e-05,-0.0012594577856361,0.0,0.0,0.0,-0.000569361494854,60.0,2.511195182800293,-0.0,-6.307932665094995e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826171875,0.0,0.0,9.010201029013842e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18035888671875,0.0,0.0,9.488211799180136e-05,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169494628906,0.0,0.0,7.007965177763253e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16778564453125,0.0,0.0,9.488189243711533e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647033691406,0.0,0.0,0.0004500737413764,287.26422119140625,294.1499938964844,290.2085876464844,289.2347412109375,293.79595947265625,293.2384338378906,285.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009240463259629,1.1577293568265643e-09,0.0009240451618097,-0.0021196405868977,0.0,0.0,0.0,-0.0052072769030928,60.0,4.261129379272461,-0.0,-6.284271591994185e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826171875,0.0,0.0,9.010201029013842e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18035888671875,0.0,0.0,9.488211799180136e-05,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169494628906,0.0,0.0,7.007965177763253e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16778564453125,0.0,0.0,9.488189243711533e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647033691406,0.0,0.0,0.0004500737413764,287.26422119140625,294.1499938964844,290.2085876464844,289.2347412109375,293.79595947265625,293.2384338378906,285.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009240463259629,1.1577293568265643e-09,0.0009240451618097,-0.0021196405868977,0.0,0.0,0.0,-0.0052072769030928,60.0,4.261129379272461,-0.0,-6.284271591994185e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801147460937,0.0,0.0,9.016973490361124e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,9.495342965237796e-05,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,7.013232243480161e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,9.495321137364954e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,0.0004504120734054,287.2597961425781,294.1499938964844,290.1572570800781,289.2107238769531,293.7676086425781,293.198974609375,285.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008840840309858,1.2013325889626003e-09,0.0008840828086249,-0.002274235477671,0.0,0.0,0.0,-0.0050261449068784,60.0,4.373936176300049,-0.0,-6.293719678751586e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,9.017645061248912e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693115234375,0.0,0.0,9.496050188317896e-05,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20556640625,0.0,0.0,7.013754657236859e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568603515625,0.0,0.0,9.496028360445052e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.0,0.0,0.0004504456592258,287.2476501464844,294.1499938964844,290.10528564453125,289.18621826171875,293.7207336425781,293.1501159667969,285.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633259614929,1.2889838085783367e-09,0.0009633246809244,-0.0024254289455711,0.0,0.0,0.0,-0.0054641459137201,60.0,4.667832851409912,-0.0,-6.294655463534582e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15728759765625,0.0,0.0,9.020144352689384e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,9.498681174591184e-05,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,7.015697337919846e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14276123046875,0.0,0.0,9.49865934671834e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,0.0004505705146584,287.22607421875,294.1499938964844,289.999755859375,289.1358947753906,293.6676025390625,293.0649108886719,285.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611175046302,1.31759214649918e-09,0.000961116165854,-0.0025028483942151,0.0,0.0,0.0,-0.0054659969173371,60.0,4.625000953674316,-0.0,-6.298139254568015e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15728759765625,0.0,0.0,9.020144352689384e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,9.498681174591184e-05,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,7.015697337919846e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14276123046875,0.0,0.0,9.49865934671834e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,0.0004505705146584,287.22607421875,294.1499938964844,289.999755859375,289.1358947753906,293.6676025390625,293.0649108886719,285.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611175046302,1.31759214649918e-09,0.000961116165854,-0.0025028483942151,0.0,0.0,0.0,-0.0054659969173371,60.0,4.625000953674316,-0.0,-6.298139254568015e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446838378906,0.0,0.0,9.022617450682446e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425170898437,0.0,0.0,9.5012852398213e-05,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.0,7.017621101113036e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303100585937,0.0,0.0,9.50126413954422e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.0,0.0,0.0004506940895225,287.2071228027344,294.1499938964844,289.90582275390625,289.0904541015625,293.6115417480469,292.985595703125,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613810107111,1.348370526343956e-09,0.0009613796719349,-0.0025835011620074,0.0,0.0,0.0,-0.0054812571033835,60.0,4.719622611999512,-0.0,-6.301589650092866e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429748535156,0.0,0.0,9.024992323247716e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407775878906,0.0,0.0,9.503785986453296e-05,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761779785156,0.0,0.0,7.019467739155516e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,9.503764158580452e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256408691406,0.0,0.0,0.0004508127167355,287.2045593261719,294.1499938964844,289.8929748535156,289.08416748046875,293.6037902832031,292.9693908691406,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616339812055,1.377950642478254e-09,0.0009616326424293,-0.0026610142085701,0.0,0.0,0.0,-0.0054959212429821,60.0,4.724300861358643,-0.0,-6.304906463583393e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,9.03452091733925e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,9.513820259599016e-05,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13018798828125,0.0,0.0,7.026879029581323e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,9.513798431726173e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,0.0004512887680903,287.1405639648437,294.1499938964844,289.7857971191406,289.031494140625,293.5179443359375,292.8551025390625,285.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683847453445,1.8028664117153422e-09,0.0012683828826993,-0.0034713626373559,0.0,0.0,0.0,-0.0072302352637052,60.0,5.329159259796143,-0.0,-6.318224166079744e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,9.03452091733925e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,9.513820259599016e-05,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13018798828125,0.0,0.0,7.026879029581323e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,9.513798431726173e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,0.0004512887680903,287.1405639648437,294.1499938964844,289.7857971191406,289.031494140625,293.5179443359375,292.8551025390625,285.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683847453445,1.8028664117153422e-09,0.0012683828826993,-0.0034713626373559,0.0,0.0,0.0,-0.0072302352637052,60.0,5.329159259796143,-0.0,-6.318224166079744e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,9.091545507544652e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,9.573869465384632e-05,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,7.071231084410101e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,9.573848365107553e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,0.0004541372763924,287.1221618652344,294.1499938964844,289.6791381835937,288.9782409667969,293.4022521972656,292.6488342285156,285.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740493260324,2.2123940457419167e-09,0.0009740471141412,-0.004842319060117,0.0,0.0,0.0,-0.0059361266903579,60.0,5.235515594482422,-0.0,-6.398231278126333e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,9.091545507544652e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,9.573869465384632e-05,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,7.071231084410101e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,9.573848365107553e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,0.0004541372763924,287.1221618652344,294.1499938964844,289.6791381835937,288.9782409667969,293.4022521972656,292.6488342285156,285.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740493260324,2.2123940457419167e-09,0.0009740471141412,-0.004842319060117,0.0,0.0,0.0,-0.0059361266903579,60.0,5.235515594482422,-0.0,-6.398231278126333e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,9.112894622376189e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769958496094,0.0,0.0,9.596350719220936e-05,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,7.087835547281429e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0656433105469,0.0,0.0,9.596329618943857e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624084472656,0.0,0.0,0.000455203698948,287.1114501953125,294.1499938964844,289.62628173828125,288.9515686035156,293.3641967773437,292.5302124023437,285.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709976729936,2.473019122817277e-09,0.0009709951700642,-0.0055305315181612,0.0,0.0,0.0,-0.006038786843419,60.0,5.136044979095459,-0.0,-6.428312815387471e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718994140625,0.0,0.0,9.130888793151826e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696716308594,0.0,0.0,9.615299495635554e-05,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,7.101831579348072e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,9.615278395358472e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,0.0004561025707516,287.1007385253906,294.1499938964844,289.57391357421875,288.9248962402344,293.3314514160156,292.39727783203125,285.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729149169288,2.6971862521207864e-09,0.0009729122393764,-0.0061179241165518,0.0,0.0,0.0,-0.006149916909635,60.0,4.978977680206299,-0.0,-6.453721823618255e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,9.17053985176608e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05499267578125,0.0,0.0,9.657054033596069e-05,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,7.132670725695789e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,9.657032933318987e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,0.0004580832610372,287.0793151855469,294.1499938964844,289.4709777832031,288.8719177246094,293.2652282714844,292.0945739746094,285.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771394543349,3.191158448601072e-09,0.0009771361947059,-0.007412273902446,0.0,0.0,0.0,-0.0063948007300496,60.0,4.799206733703613,-0.0,-6.509890226880088e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,9.17053985176608e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05499267578125,0.0,0.0,9.657054033596069e-05,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,7.132670725695789e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,9.657032933318987e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,0.0004580832610372,287.0793151855469,294.1499938964844,289.4709777832031,288.8719177246094,293.2652282714844,292.0945739746094,285.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771394543349,3.191158448601072e-09,0.0009771361947059,-0.007412273902446,0.0,0.0,0.0,-0.0063948007300496,60.0,4.799206733703613,-0.0,-6.509890226880088e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,9.184244845528156e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,9.6714858955238e-05,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,7.143330003600568e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,9.67146479524672e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0004587678995449,287.0580139160156,294.1499938964844,289.3713073730469,288.8197326660156,293.1982116699219,291.8061828613281,285.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786058217287,3.361873668339399e-09,0.0009786024456843,-0.0078595820814371,0.0,0.0,0.0,-0.0064794635400176,60.0,4.702911376953125,-0.0,-6.529357676754445e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,9.184244845528156e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,9.6714858955238e-05,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,7.143330003600568e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,9.67146479524672e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0004587678995449,287.0580139160156,294.1499938964844,289.3713073730469,288.8197326660156,293.1982116699219,291.8061828613281,285.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786058217287,3.361873668339399e-09,0.0009786024456843,-0.0078595820814371,0.0,0.0,0.0,-0.0064794635400176,60.0,4.702911376953125,-0.0,-6.529357676754445e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,9.177488391287623e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,9.66437000897713e-05,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,7.138074579415843e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01470947265625,0.0,0.0,9.66434963629581e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,0.0004584304406307,287.036865234375,294.1499938964844,289.2757263183594,288.7688293457031,293.1307373046875,291.5498046875,285.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977880321443,3.277643267907137e-09,0.000977877061814,-0.007638884242624,0.0,0.0,0.0,-0.0064376816153526,60.0,4.624357223510742,-0.0,-6.51974900733876e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,9.177488391287623e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,9.66437000897713e-05,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,7.138074579415843e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01470947265625,0.0,0.0,9.66434963629581e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,0.0004584304406307,287.036865234375,294.1499938964844,289.2757263183594,288.7688293457031,293.1307373046875,291.5498046875,285.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977880321443,3.277643267907137e-09,0.000977877061814,-0.007638884242624,0.0,0.0,0.0,-0.0064376816153526,60.0,4.624357223510742,-0.0,-6.51974900733876e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130310058594,0.0,0.0,9.165052324533464e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.65127401286736e-05,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04248046875,0.0,0.0,7.128401921363547e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,9.651253640186042e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,0.0004578093066811,287.0158386230469,294.1499938964844,289.1851806640625,288.7197570800781,293.0630187988281,291.3230285644531,285.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765598806552,3.1226690122565515e-09,0.0009765567374415,-0.0072328080423176,0.0,0.0,0.0,-0.0063608782365918,60.0,4.551429748535156,-0.0,-6.502087046555971e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130310058594,0.0,0.0,9.165052324533464e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.65127401286736e-05,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04248046875,0.0,0.0,7.128401921363547e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,9.651253640186042e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,0.0004578093066811,287.0158386230469,294.1499938964844,289.1851806640625,288.7197570800781,293.0630187988281,291.3230285644531,285.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765598806552,3.1226690122565515e-09,0.0009765567374415,-0.0072328080423176,0.0,0.0,0.0,-0.0063608782365918,60.0,4.551429748535156,-0.0,-6.502087046555971e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95294189453125,0.0,0.0,9.128508099820463e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.612791473045944e-05,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,7.09997839294374e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,9.612771100364624e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,0.000455983885331,286.92999267578125,294.1499938964844,289.14208984375,288.6960144042969,292.9691467285156,291.2088928222656,285.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016582198441028,3.354045485792767e-09,0.0016582164680585,-0.0071594445034861,0.0,0.0,0.0,-0.0098921740427613,60.0,5.0576276779174805,-0.0,-6.4503389296533e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,9.150545520242304e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,9.635997412260622e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.983642578125,0.0,0.0,7.117118366295472e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.635977767175063e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404296875,0.0,0.0,0.0004570847086142,286.9347839355469,294.1499938964844,289.1005859375,288.67291259765625,292.8902587890625,291.0373840332031,285.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012235324829816,3.190830710764203e-09,0.0012235293397679,-0.0071650380268692,0.0,0.0,0.0,-0.0076331845484673,60.0,5.1185173988342285,-0.0,-6.481517544898452e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,9.178258915198968e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.665179823059589e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,7.138672663131729e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,9.66516017797403e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258117675781,0.0,0.0,0.0004584690614137,286.9140319824219,294.1499938964844,289.0227966308594,288.62890625,292.837890625,290.7973937988281,285.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981529476121,3.2907077063271117e-09,0.0009815261000767,-0.0076695792376995,0.0,0.0,0.0,-0.006461938843131,60.0,4.414402484893799,-0.0,-6.520831874468058e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,9.178258915198968e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.665179823059589e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,7.138672663131729e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,9.66516017797403e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258117675781,0.0,0.0,0.0004584690614137,286.9140319824219,294.1499938964844,289.0227966308594,288.62890625,292.837890625,290.7973937988281,285.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981529476121,3.2907077063271117e-09,0.0009815261000767,-0.0076695792376995,0.0,0.0,0.0,-0.006461938843131,60.0,4.414402484893799,-0.0,-6.520831874468058e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
