time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154140,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,9.222730295732616e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,9.71201079664752e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,7.173261838033795e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.71199115156196e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,0.0004606905276887,286.8941650390625,294.1499938964844,288.95538330078125,288.5897216796875,292.7821655273437,290.575439453125,285.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827008470892,3.8411647196312515e-09,0.0009826970053836,-0.0091154184192419,0.0,0.0,0.0,-0.0067170495167374,60.0,4.288278102874756,-0.0,-6.584171075019185e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.224740642821416e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.714128100313246e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532470703125,0.0,0.0,7.174825441325083e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145812988281,0.0,0.0,9.714108455227688e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,0.0004607909650076,286.8933410644531,294.1499938964844,288.9527587890625,288.5881652832031,292.77947998046875,290.5656433105469,285.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829148184508,3.866214015602054e-09,0.0009829109767451,-0.0091810515150427,0.0,0.0,0.0,-0.0067294668406248,60.0,4.29077672958374,-0.0,-6.587042378214393e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114685058594,0.0,0.0,9.274527110392228e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.766555012902244e-05,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,7.213548087747768e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997497558594,0.0,0.0,9.766535367816688e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963317871094,0.0,0.0,0.0004632779164239,286.8726806640625,294.1499938964844,288.8913269042969,288.5512084960937,292.7120056152344,290.31219482421875,285.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882162557914,4.486460092323341e-09,0.0009882118320092,-0.0108061470091342,0.0,0.0,0.0,-0.0070369346067309,60.0,4.32139253616333,-0.0,-6.658330420350468e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114685058594,0.0,0.0,9.274527110392228e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.766555012902244e-05,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,7.213548087747768e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997497558594,0.0,0.0,9.766535367816688e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963317871094,0.0,0.0,0.0004632779164239,286.8726806640625,294.1499938964844,288.8913269042969,288.5512084960937,292.7120056152344,290.31219482421875,285.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882162557914,4.486460092323341e-09,0.0009882118320092,-0.0108061470091342,0.0,0.0,0.0,-0.0070369346067309,60.0,4.32139253616333,-0.0,-6.658330420350468e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,9.319653327111156e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,9.814075019676238e-05,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,7.248645852087066e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849182128906,0.0,0.0,9.81405537459068e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88153076171875,0.0,0.0,0.0004655320954043,286.85205078125,294.1499938964844,288.8394470214844,288.5185546875,292.6445617675781,290.07440185546875,285.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930281667038,5.048653939354608e-09,0.000993023160845,-0.012279063463211,0.0,0.0,0.0,-0.0073156584985554,60.0,4.3155694007873535,-0.0,-6.723276868569883e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,9.319653327111156e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,9.814075019676238e-05,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226379394531,0.0,0.0,7.248645852087066e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849182128906,0.0,0.0,9.81405537459068e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88153076171875,0.0,0.0,0.0004655320954043,286.85205078125,294.1499938964844,288.8394470214844,288.5185546875,292.6445617675781,290.07440185546875,285.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930281667038,5.048653939354608e-09,0.000993023160845,-0.012279063463211,0.0,0.0,0.0,-0.0073156584985554,60.0,4.3155694007873535,-0.0,-6.723276868569883e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8889465332031,0.0,0.0,9.340459655504674e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,9.835985110839827e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,7.264829037012532e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,9.835966193350032e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87408447265625,0.0,0.0,0.0004665714513976,286.8417663574219,294.1499938964844,288.8173522949219,288.5040283203125,292.6108703613281,289.9609375,285.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.307870143411719e-09,0.0009952445980161,-0.0129581661894917,0.0,0.0,0.0,-0.0074441875331103,60.0,4.308052062988281,-0.0,-6.75332856303612e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,9.35765783651732e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,9.854094969341531e-05,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90728759765625,0.0,0.0,7.278204429894686e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,9.854076051851736e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,0.000467430538265,286.8314819335937,294.1499938964844,288.7980041503906,288.49072265625,292.57720947265625,289.8501892089844,285.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970790706574,5.522116097722574e-09,0.0009970735991373,-0.0135194482281804,0.0,0.0,0.0,-0.007550383452326,60.0,4.298349380493164,-0.0,-6.778217453984325e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,9.375203808303922e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,9.872571536106987e-05,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,7.291851215995848e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.872552618617192e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,0.000468307029223,286.8110656738281,294.1499938964844,288.76788330078125,288.4682006835937,292.5107727050781,289.6591186523437,285.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989439276978,5.74067948733159e-09,0.000998938223347,-0.0140920281410217,0.0,0.0,0.0,-0.0076587130315601,60.0,4.275140285491943,-0.0,-6.803655594467274e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,9.375203808303922e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,9.872571536106987e-05,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,7.291851215995848e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.872552618617192e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,0.000468307029223,286.8110656738281,294.1499938964844,288.76788330078125,288.4682006835937,292.5107727050781,289.6591186523437,285.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989439276978,5.74067948733159e-09,0.000998938223347,-0.0140920281410217,0.0,0.0,0.0,-0.0076587130315601,60.0,4.275140285491943,-0.0,-6.803655594467274e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,9.383333963342012e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,9.881132427835836e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.0,7.298174750758335e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.881114237941802e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,0.0004687132022809,286.7907409667969,294.1499938964844,288.75,288.4514465332031,292.4449462890625,289.4955139160156,285.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998158784583,5.841942041229231e-09,0.0009998100576922,-0.0143572986125946,0.0,0.0,0.0,-0.0077089434489607,60.0,4.25230073928833,-0.0,-6.815456288222776e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,9.383333963342012e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,9.881132427835836e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.0,7.298174750758335e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.881114237941802e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,0.0004687132022809,286.7907409667969,294.1499938964844,288.75,288.4514465332031,292.4449462890625,289.4955139160156,285.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998158784583,5.841942041229231e-09,0.0009998100576922,-0.0143572986125946,0.0,0.0,0.0,-0.0077089434489607,60.0,4.25230073928833,-0.0,-6.815456288222776e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,9.375873196404429e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.873275848804042e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,7.292371446965262e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.873256931314244e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,0.0004683405568357,286.7705993652344,294.1499938964844,288.7410583496094,288.4390563964844,292.3802795410156,289.3632202148437,285.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990206453949,5.748946652062159e-09,0.0009990148246288,-0.0141136804595589,0.0,0.0,0.0,-0.0076628415845334,60.0,4.229403018951416,-0.0,-6.804618379874229e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,9.375873196404429e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.873275848804042e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,7.292371446965262e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.873256931314244e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,0.0004683405568357,286.7705993652344,294.1499938964844,288.7410583496094,288.4390563964844,292.3802795410156,289.3632202148437,285.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990206453949,5.748946652062159e-09,0.0009990148246288,-0.0141136804595589,0.0,0.0,0.0,-0.0076628415845334,60.0,4.229403018951416,-0.0,-6.804618379874229e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,9.354376379633322e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.850638161879031e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,7.275651296367869e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,9.850619971984996e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,0.0004672668001148,286.75067138671875,294.1499938964844,288.7369384765625,288.4292907714844,292.3168640136719,289.2593078613281,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967306395992,5.481079590197169e-09,0.0009967251680791,-0.013411940075457,0.0,0.0,0.0,-0.0075300526805222,60.0,4.205645084381104,-0.0,-6.773446870056432e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,9.354376379633322e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.850638161879031e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,7.275651296367869e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,9.850619971984996e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,0.0004672668001148,286.75067138671875,294.1499938964844,288.7369384765625,288.4292907714844,292.3168640136719,289.2593078613281,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967306395992,5.481079590197169e-09,0.0009967251680791,-0.013411940075457,0.0,0.0,0.0,-0.0075300526805222,60.0,4.205645084381104,-0.0,-6.773446870056432e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,9.340409451397136e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,9.835930541157722e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,7.264788291649893e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,9.835912351263688e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,0.0004665691812988,286.7407531738281,294.1499938964844,288.736572265625,288.4253234863281,292.2855529785156,289.215087890625,285.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952462278306,5.307051686997966e-09,0.0009952409891411,-0.0129560185596346,0.0,0.0,0.0,-0.0074437991715967,60.0,4.193450927734375,-0.0,-6.75323335030953e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.32260591071099e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.817181853577496e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,7.250940689118579e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,9.81716366368346e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929382324219,0.0,0.0,0.0004656798555515,286.7308654785156,294.1499938964844,288.7373046875,288.42193603515625,292.2543334960937,289.17449951171875,285.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933451656252,5.085210474931046e-09,0.0009933401597663,-0.0123748322948813,0.0,0.0,0.0,-0.0073338029906153,60.0,4.181048393249512,-0.0,-6.727510992732277e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.274984040530398e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.767033043317495e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,7.213900244096294e-05,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.767015581019224e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,0.0004633011121768,286.7113952636719,294.1499938964844,288.7418518066406,288.41680908203125,292.1937866210937,289.1192932128906,285.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882660815492,4.491844229903563e-09,0.0009882615413516,-0.0108202509582042,0.0,0.0,0.0,-0.0070396224036812,60.0,4.154506683349609,-0.0,-6.658950724158785e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.274984040530398e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.767033043317495e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,7.213900244096294e-05,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.767015581019224e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,0.0004633011121768,286.7113952636719,294.1499938964844,288.7418518066406,288.41680908203125,292.1937866210937,289.1192932128906,285.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882660815492,4.491844229903563e-09,0.0009882615413516,-0.0108202509582042,0.0,0.0,0.0,-0.0070396224036812,60.0,4.154506683349609,-0.0,-6.658950724158785e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,9.226622933056206e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.716106433188544e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,7.176286453614011e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,9.716088970890267e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,0.0004608854360412,286.6921691894531,294.1499938964844,288.7502136230469,288.413818359375,292.1347045898437,289.0773010253906,285.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831158677116,3.889287114589024e-09,0.0009831119095906,-0.0092415018007159,0.0,0.0,0.0,-0.0067409230396151,60.0,4.129144668579102,-0.0,-6.589687018276892e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,9.226622933056206e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.716106433188544e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,7.176286453614011e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,9.716088970890267e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,0.0004608854360412,286.6921691894531,294.1499938964844,288.7502136230469,288.413818359375,292.1347045898437,289.0773010253906,285.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831158677116,3.889287114589024e-09,0.0009831119095906,-0.0092415018007159,0.0,0.0,0.0,-0.0067409230396151,60.0,4.129144668579102,-0.0,-6.589687018276892e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,9.179073094855994e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.666033292887732e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,7.139302761061117e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.66601655818522e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,0.0004585103015415,286.673095703125,294.1499938964844,288.7620849609375,288.4126892089844,292.0766296386719,289.0423278808594,285.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780456312,3.2968296981294998e-09,0.000978042371571,-0.0076891565695405,0.0,0.0,0.0,-0.0064471992664039,60.0,4.104798316955566,-0.0,-6.521937478964901e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,9.179073094855994e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.666033292887732e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,7.139302761061117e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.66601655818522e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,0.0004585103015415,286.673095703125,294.1499938964844,288.7620849609375,288.4126892089844,292.0766296386719,289.0423278808594,285.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780456312,3.2968296981294998e-09,0.000978042371571,-0.0076891565695405,0.0,0.0,0.0,-0.0064471992664039,60.0,4.104798316955566,-0.0,-6.521937478964901e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,9.158121974905951e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,9.643970406614244e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,7.12300679879263e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,9.643953671911731e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.0,0.0,0.0004574637860059,286.6542663574219,294.1499938964844,288.77716064453125,288.4133605957031,292.0201721191406,289.0168151855469,285.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758124360814,3.035768969539276e-09,0.0009758094092831,-0.007005110848695,0.0,0.0,0.0,-0.0063177770934998,60.0,4.089608669281006,-0.0,-6.492194870588719e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,9.158121974905951e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,9.643970406614244e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,7.12300679879263e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,9.643953671911731e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.0,0.0,0.0004574637860059,286.6542663574219,294.1499938964844,288.77716064453125,288.4133605957031,292.0201721191406,289.0168151855469,285.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758124360814,3.035768969539276e-09,0.0009758094092831,-0.007005110848695,0.0,0.0,0.0,-0.0063177770934998,60.0,4.089608669281006,-0.0,-6.492194870588719e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.126296208705752e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,9.610455890651792e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,7.098253263393417e-05,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,9.61043915594928e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,0.0004558740183711,286.5630798339844,294.1499938964844,288.7857666015625,288.4142761230469,291.9336853027344,288.9831237792969,285.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017126472666859,3.380686619536276e-09,0.0017126438906416,-0.0071750557981431,0.0,0.0,0.0,-0.0101778395473957,60.0,4.494370937347412,-0.0,-6.447150013855207e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,9.15084601729177e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.636308823246507e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,7.117347558960319e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,9.636292088543996e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,0.000457100366475,286.571533203125,294.1499938964844,288.7950744628906,288.41558837890625,291.8540954589844,288.9151611328125,285.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015876772813498,3.558743522091845e-09,0.0015876737888902,-0.0077680922113358,0.0,0.0,0.0,-0.0096302404999732,60.0,4.81872034072876,-0.0,-6.481881342779161e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,9.183894144371152e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,9.671109000919388e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,7.143051334423944e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.671092993812636e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,0.00045875122305,286.5896911621094,294.1499938964844,288.8155212402344,288.4192199707031,291.6166687011719,288.8529663085937,285.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009511697571724,3.32936478386614e-09,0.0009511663811281,-0.0078015578910708,0.0,0.0,0.0,-0.0063268351368606,60.0,6.15464973449707,-0.0,-6.528779294967535e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,9.183894144371152e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,9.671109000919388e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,7.143051334423944e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.671092993812636e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,0.00045875122305,286.5896911621094,294.1499938964844,288.8155212402344,288.4192199707031,291.6166687011719,288.8529663085937,285.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009511697571724,3.32936478386614e-09,0.0009511663811281,-0.0078015578910708,0.0,0.0,0.0,-0.0063268351368606,60.0,6.15464973449707,-0.0,-6.528779294967535e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.158759348792957e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,9.644641249906272e-05,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,7.123502291506156e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.64462524279952e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,0.0004574957420118,286.6054382324219,294.1499938964844,288.83819580078125,288.42413330078125,291.5435485839844,288.83819580078125,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019364329054951,4.005754838942721e-09,0.0019364289473742,-0.0085944542661309,0.0,0.0,0.0,-0.0115858241915702,60.0,4.476022720336914,-0.0,-6.49308802280757e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.158759348792957e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,9.644641249906272e-05,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,7.123502291506156e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.64462524279952e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,0.0004574957420118,286.6054382324219,294.1499938964844,288.83819580078125,288.42413330078125,291.5435485839844,288.83819580078125,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019364329054951,4.005754838942721e-09,0.0019364289473742,-0.0085944542661309,0.0,0.0,0.0,-0.0115858241915702,60.0,4.476022720336914,-0.0,-6.49308802280757e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,9.17816796572879e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,9.665078687248752e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,7.138596993172541e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,9.665062680142e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,0.0004584652779158,286.5961303710937,294.1499938964844,288.8627014160156,288.4300842285156,291.3445129394531,288.8265075683594,285.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616060415282,3.26901772318422e-09,0.0009616027818992,-0.0076324827969074,0.0,0.0,0.0,-0.0063519719988107,60.0,6.069447040557861,-0.0,-6.52063221195931e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,9.17816796572879e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,9.665078687248752e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,7.138596993172541e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,9.665062680142e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,0.0004584652779158,286.5961303710937,294.1499938964844,288.8627014160156,288.4300842285156,291.3445129394531,288.8265075683594,285.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616060415282,3.26901772318422e-09,0.0009616027818992,-0.0076324827969074,0.0,0.0,0.0,-0.0063519719988107,60.0,6.069447040557861,-0.0,-6.52063221195931e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,9.131005208473653e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,9.615413000574335e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,7.101914525264874e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.615397721063346e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,0.0004561094392556,286.5779724121094,294.1499938964844,288.8887939453125,288.4369812011719,291.30206298828125,288.8315734863281,285.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972922774963,2.697759571290703e-09,0.0009729200974106,-0.0061194240115582,0.0,0.0,0.0,-0.0061502163298428,60.0,4.703917503356934,-0.0,-6.453786483007208e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,9.131005208473653e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,9.615413000574335e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,7.101914525264874e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.615397721063346e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,0.0004561094392556,286.5779724121094,294.1499938964844,288.8887939453125,288.4369812011719,291.30206298828125,288.8315734863281,285.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972922774963,2.697759571290703e-09,0.0009729200974106,-0.0061194240115582,0.0,0.0,0.0,-0.0061502163298428,60.0,4.703917503356934,-0.0,-6.453786483007208e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815490722656,0.0,0.0,9.11328970687464e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.59675817284733e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,7.088136044330895e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.59674289333634e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,0.0004552245663944,286.5690002441406,294.1499938964844,288.9022827148437,288.4407043457031,291.2814025878906,288.8343505859375,285.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710344020277,2.477036131764976e-09,0.0009710318990983,-0.0055410549975931,0.0,0.0,0.0,-0.006040790118277,60.0,4.468308925628662,-0.0,-6.428767562738359e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.091694664675742e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.5740171673242e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,7.071339496178553e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,9.57400188781321e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,0.0004541458620224,286.5600891113281,294.1499938964844,288.91607666015625,288.4446105957031,291.2611999511719,288.8370361328125,285.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687334531918,2.207970695167205e-09,0.0009687312413007,-0.0048360060900449,0.0,0.0,0.0,-0.0059074033051729,60.0,4.347808837890625,-0.0,-6.398333596280281e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,9.04811968212016e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.52812988543883e-05,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,7.037447358015925e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.52811460592784e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,0.0004519692447502,286.5424499511719,294.1499938964844,288.9442749023437,288.45281982421875,291.2218322753906,288.8421936035156,285.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964090868365,1.6650497647319183e-09,0.0009640891803428,-0.0034133356530219,0.0,0.0,0.0,-0.0056382562033832,60.0,4.224190711975098,-0.0,-6.337144498047564e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
