time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156480,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,9.04811968212016e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.52812988543883e-05,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,7.037447358015925e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.52811460592784e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,0.0004519692447502,286.5424499511719,294.1499938964844,288.9442749023437,288.45281982421875,291.2218322753906,288.8421936035156,285.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964090868365,1.6650497647319183e-09,0.0009640891803428,-0.0034133356530219,0.0,0.0,0.0,-0.0056382562033832,60.0,4.224190711975098,-0.0,-6.337144498047564e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,9.01844905456528e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,9.496885468252005e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,7.014370203251019e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,9.496870188741012e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,0.000450487161288,286.4775390625,294.1499938964844,288.9730529785156,288.46148681640625,291.165283203125,288.81915283203125,285.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597245370969,1.2941641092112375e-09,0.0009597232565283,-0.0024426493328064,0.0,0.0,0.0,-0.0054483879357576,60.0,4.726168155670166,-0.0,-6.295648802279176e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,9.01844905456528e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,9.496885468252005e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,7.014370203251019e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,9.496870188741012e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,0.000450487161288,286.4775390625,294.1499938964844,288.9730529785156,288.46148681640625,291.165283203125,288.81915283203125,285.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597245370969,1.2941641092112375e-09,0.0009597232565283,-0.0024426493328064,0.0,0.0,0.0,-0.0054483879357576,60.0,4.726168155670166,-0.0,-6.295648802279176e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,9.020447032526135e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.498988947598264e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,7.015923620201647e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,9.498973668087274e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,0.0004505869874265,286.4603271484375,294.1499938964844,289.00201416015625,288.47039794921875,291.1153869628906,288.8231811523437,285.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611399145796,1.320230147427992e-09,0.0009611385758034,-0.0025097613688558,0.0,0.0,0.0,-0.0054673040285706,60.0,4.59320878982544,-0.0,-6.298435550888827e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,9.020447032526135e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.498988947598264e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,7.015923620201647e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,9.498973668087274e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,0.0004505869874265,286.4603271484375,294.1499938964844,289.00201416015625,288.47039794921875,291.1153869628906,288.8231811523437,285.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611399145796,1.320230147427992e-09,0.0009611385758034,-0.0025097613688558,0.0,0.0,0.0,-0.0054673040285706,60.0,4.59320878982544,-0.0,-6.298435550888827e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,9.017808042699472e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,9.496209531789646e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.013871072558686e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.496194979874416e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.000450455234386,286.4432678222656,294.1499938964844,289.0309143066406,288.4794311523437,291.0800476074219,288.82843017578125,285.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608585387468,1.2873262456025714e-09,0.0009608572581782,-0.0024235385935753,0.0,0.0,0.0,-0.0054509923793375,60.0,4.300885677337647,-0.0,-6.294747834090232e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,9.017808042699472e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,9.496209531789646e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.013871072558686e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.496194979874416e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.000450455234386,286.4432678222656,294.1499938964844,289.0309143066406,288.4794311523437,291.0800476074219,288.82843017578125,285.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608585387468,1.2873262456025714e-09,0.0009608572581782,-0.0024235385935753,0.0,0.0,0.0,-0.0054509923793375,60.0,4.300885677337647,-0.0,-6.294747834090232e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,9.013791714096442e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.49198001762852e-05,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,7.010746776359156e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,9.491965465713292e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,0.0004502546216826,286.434814453125,294.1499938964844,289.0452575683594,288.48394775390625,291.06298828125,288.8311767578125,285.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604301885701,1.237271618492741e-09,0.0009604289080016,-0.0022923734504729,0.0,0.0,0.0,-0.0054261768236756,60.0,4.256791591644287,-0.0,-6.289140230819612e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.007873450173064e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,9.485748159931973e-05,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,7.006144005572423e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.485733608016744e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,0.0004499590431805,286.4264221191406,294.1499938964844,289.0594177246094,288.4884338378906,291.046142578125,288.833984375,285.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597993339411,1.163530827241743e-09,0.0009597981697879,-0.0020991396158933,0.0,0.0,0.0,-0.0053896191529929,60.0,4.223291397094727,-0.0,-6.280883013687344e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,4.379419988254085e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,4.611751501215622e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,3.406225368962623e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,4.611744589055888e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,0.0002187596983276,286.4183959960937,294.1499938964844,289.087158203125,288.4972229003906,291.0235595703125,288.8392944335937,285.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007601647521369,8.7764184808492e-10,0.000760163879022,-0.0015471699880436,0.0,0.0,0.0,-0.0042369640432298,60.0,3.6819255352020255,-0.0,-1.4845991103129565e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,4.379419988254085e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,4.611751501215622e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,3.406225368962623e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,4.611744589055888e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,0.0002187596983276,286.4183959960937,294.1499938964844,289.087158203125,288.4972229003906,291.0235595703125,288.8392944335937,285.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007601647521369,8.7764184808492e-10,0.000760163879022,-0.0015471699880436,0.0,0.0,0.0,-0.0042369640432298,60.0,3.6819255352020255,-0.0,-1.4845991103129565e-08,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,-8.887878720997833e-06,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,-9.35938714974327e-06,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,-6.912813660164829e-06,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,-9.359372597828042e-06,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,-4.439651092980057e-05,286.50177001953125,294.1499938964844,289.1138610839844,288.50567626953125,290.9140930175781,288.8124084472656,285.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007210870389826,6.98640534313455e-10,0.0007210863404907,-0.0011156511027365,0.0,0.0,0.0,-0.0039370390586555,60.0,3.3653929233551025,-0.0,-6.114656003752823e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,-8.887878720997833e-06,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,-9.35938714974327e-06,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,-6.912813660164829e-06,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,-9.359372597828042e-06,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,-4.439651092980057e-05,286.50177001953125,294.1499938964844,289.1138610839844,288.50567626953125,290.9140930175781,288.8124084472656,285.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007210870389826,6.98640534313455e-10,0.0007210863404907,-0.0011156511027365,0.0,0.0,0.0,-0.0039370390586555,60.0,3.3653929233551025,-0.0,-6.114656003752823e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,2.1816949811181985e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,2.297435457876417e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,1.6968786439974792e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,2.297432001796551e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,0.000108979504148,286.7512512207031,294.1499938964844,289.13916015625,288.5136108398437,290.79595947265625,288.81182861328125,285.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002324134547961,2.907032670140808e-10,0.0002324131637578,-0.0005318506737239,0.0,0.0,0.0,-0.0013091268483549,60.0,3.711686134338379,-0.0,-3.684372362755539e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,2.1816949811181985e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,2.297435457876417e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,1.6968786439974792e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,2.297432001796551e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,0.000108979504148,286.7512512207031,294.1499938964844,289.13916015625,288.5136108398437,290.79595947265625,288.81182861328125,285.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002324134547961,2.907032670140808e-10,0.0002324131637578,-0.0005318506737239,0.0,0.0,0.0,-0.0013091268483549,60.0,3.711686134338379,-0.0,-3.684372362755539e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,1.4014482076163404e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,1.4757959434064103e-05,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,1.0900183042394929e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,1.4757937606191264e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,7.000480400165543e-05,286.7513122558594,294.1499938964844,289.1627197265625,288.5209045410156,290.7920227050781,288.81719970703125,285.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000142998949741,1.804322941056924e-10,0.000142998775118,-0.0003313609631732,0.0,0.0,0.0,-0.0008064392604865,60.0,1.792012333869934,-0.0,-1.520300774160432e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,1.4014482076163404e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,1.4757959434064103e-05,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,1.0900183042394929e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,1.4757937606191264e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,7.000480400165543e-05,286.7513122558594,294.1499938964844,289.1627197265625,288.5209045410156,290.7920227050781,288.81719970703125,285.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000142998949741,1.804322941056924e-10,0.000142998775118,-0.0003313609631732,0.0,0.0,0.0,-0.0008064392604865,60.0,1.792012333869934,-0.0,-1.520300774160432e-09,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,1.1247322618146429e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,1.1844001164718064e-05,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,8.747942047193646e-06,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,1.184398297482403e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,5.618235809379257e-05,286.7502136230469,294.1499938964844,289.1737365722656,288.5242614746094,290.7905578613281,288.8187561035156,285.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00011984250159,1.4989277874466467e-10,0.0001198423560708,-0.0002742282813414,0.0,0.0,0.0,-0.0006750385509803,60.0,1.426912784576416,-0.0,-9.79205272422234e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,9.466677511227315e-06,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.96889139059931e-06,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,7.362991709669586e-06,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,9.96887592918938e-06,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,4.728772182716057e-05,286.7507019042969,294.1499938964844,289.1842346191406,288.52740478515625,290.7899780273437,288.82000732421875,285.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008695980999,1.2616235833817768e-10,0.0001008694744086,-0.0002308135881321,0.0,0.0,0.0,-0.0005681695183739,60.0,1.2190088033676147,-0.0,-6.936982099858824e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,6.377543286362197e-06,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,6.715876224916428e-06,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,4.960324986313935e-06,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,6.715866220474709e-06,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,3.1856950954534113e-05,286.7513122558594,294.1499938964844,289.203369140625,288.532958984375,290.7893371582031,288.82159423828125,285.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.795427179895341e-05,8.499355386160089e-11,6.795419176341966e-05,-0.0001554954360472,0.0,0.0,0.0,-0.0003827668842859,60.0,0.9421571493148804,-0.0,-3.14834436299094e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,6.377543286362197e-06,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,6.715876224916428e-06,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,4.960324986313935e-06,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,6.715866220474709e-06,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,3.1856950954534113e-05,286.7513122558594,294.1499938964844,289.203369140625,288.532958984375,290.7893371582031,288.82159423828125,285.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.795427179895341e-05,8.499355386160089e-11,6.795419176341966e-05,-0.0001554954360472,0.0,0.0,0.0,-0.0003827668842859,60.0,0.9421571493148804,-0.0,-3.14834436299094e-10,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,3.5918012599722715e-06,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,3.782348585446016e-06,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,2.7936307560594287e-06,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,3.782343128477805e-06,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,1.7941678379429504e-05,286.7514343261719,294.1499938964844,289.2198181152344,288.53741455078125,290.78912353515625,288.8221435546875,285.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.827165346592665e-05,4.786810878232295e-11,3.827160253422335e-05,-8.7574495410081e-05,0.0,0.0,0.0,-0.0002155732072424,60.0,0.7489486932754517,-0.0,-9.986193816313715e-11,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,3.5918012599722715e-06,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,3.782348585446016e-06,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,2.7936307560594287e-06,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,3.782343128477805e-06,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,1.7941678379429504e-05,286.7514343261719,294.1499938964844,289.2198181152344,288.53741455078125,290.78912353515625,288.8221435546875,285.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.827165346592665e-05,4.786810878232295e-11,3.827160253422335e-05,-8.7574495410081e-05,0.0,0.0,0.0,-0.0002155732072424,60.0,0.7489486932754517,-0.0,-9.986193816313715e-11,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,1.5728375046819565e-06,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,1.6562776181672234e-06,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,1.2233214192747257e-06,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,1.6562752307436313e-06,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,7.856599950173404e-06,286.75146484375,294.1499938964844,289.23321533203125,288.5406494140625,290.7890930175781,288.8222351074219,285.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6759284335421398e-05,2.0961536326136176e-11,1.675926432653796e-05,-3.834899325738661e-05,0.0,0.0,0.0,-9.440019493922593e-05,60.0,0.6054616570472717,-0.0,-1.914886825493678e-11,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,1.5728375046819565e-06,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,1.6562776181672234e-06,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,1.2233214192747257e-06,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,1.6562752307436313e-06,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,7.856599950173404e-06,286.75146484375,294.1499938964844,289.23321533203125,288.5406494140625,290.7890930175781,288.8222351074219,285.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6759284335421398e-05,2.0961536326136176e-11,1.675926432653796e-05,-3.834899325738661e-05,0.0,0.0,0.0,-9.440019493922593e-05,60.0,0.6054616570472717,-0.0,-1.914886825493678e-11,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,6.073424287933449e-07,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,6.395623017851904e-07,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,4.723787299099058e-07,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,6.395613922904886e-07,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,3.033782149941544e-06,286.75146484375,294.1499938964844,289.2432556152344,288.54248046875,290.7890930175781,288.8222351074219,285.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.471672350016888e-06,8.094344638998052e-12,6.471664164564572e-06,-1.480852188251447e-05,0.0,0.0,0.0,-3.645301330834627e-05,60.0,0.5068057775497437,-0.0,-2.855239916027541e-12,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,6.073424287933449e-07,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,6.395623017851904e-07,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,4.723787299099058e-07,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,6.395613922904886e-07,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,3.033782149941544e-06,286.75146484375,294.1499938964844,289.2432556152344,288.54248046875,290.7890930175781,288.8222351074219,285.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.471672350016888e-06,8.094344638998052e-12,6.471664164564572e-06,-1.480852188251447e-05,0.0,0.0,0.0,-3.645301330834627e-05,60.0,0.5068057775497437,-0.0,-2.855239916027541e-12,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,3.414065758988727e-07,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,3.5951842392023536e-07,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,2.6553917109595204e-07,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,3.595178839077562e-07,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,1.7053858982762904e-06,286.75146484375,294.1499938964844,289.2469177246094,288.5428466796875,290.7890930175781,288.8222351074219,285.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.642710453277687e-06,4.554892053809656e-12,3.6427059058041777e-06,-8.332146535394713e-06,0.0,0.0,0.0,-2.051760384347289e-05,60.0,0.4686180651187897,-0.0,-9.022339624541188e-13,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,1.7218924597273144e-07,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,1.81323997594518e-07,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,1.3392534015110868e-07,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,1.8132372758827842e-07,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,8.601155627729895e-07,286.75146484375,294.1499938964844,289.2496337890625,288.54278564453125,290.7890930175781,288.8222351074219,285.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8395630831946617e-06,2.2996409464182133e-12,1.839560809457908e-06,-4.2061828935402445e-06,0.0,0.0,0.0,-1.0361007298342884e-05,60.0,0.4364347457885742,-0.0,-2.2950250640890735e-13,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,1.3300156531670382e-08,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,1.4005737902778035e-08,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,1.0344594514322124e-08,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,1.4005717474674384e-08,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,6.643661976113435e-08,286.75146484375,294.1499938964844,289.2519836425781,288.5414123535156,290.7890930175781,288.8222351074219,285.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4176934826082288e-07,1.77300055605005e-13,1.4176916351971158e-07,-3.243642652250856e-07,0.0,0.0,0.0,-7.985217962414026e-07,60.0,0.3849883377552032,-0.0,-1.3692693109389265e-15,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,1.3300156531670382e-08,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,1.4005737902778035e-08,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,1.0344594514322124e-08,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,1.4005717474674384e-08,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,6.643661976113435e-08,286.75146484375,294.1499938964844,289.2519836425781,288.5414123535156,290.7890930175781,288.8222351074219,285.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4176934826082288e-07,1.77300055605005e-13,1.4176916351971158e-07,-3.243642652250856e-07,0.0,0.0,0.0,-7.985217962414026e-07,60.0,0.3849883377552032,-0.0,-1.3692693109389265e-15,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,5.3993747251013255e-09,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,5.685814929989874e-09,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,4.1995251720550195e-09,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,5.685806936384097e-09,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,2.6970827349259707e-08,286.75146484375,294.1499938964844,289.25,288.5382080078125,290.7890930175781,288.8222351074219,285.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.7857537427707946e-08,7.228165142163581e-14,5.785746637343436e-08,-1.3217891137173865e-07,0.0,0.0,0.0,-3.2584648579359055e-07,60.0,0.3521417379379272,-0.0,-2.2568126147472884e-16,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,5.3993747251013255e-09,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,5.685814929989874e-09,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,4.1995251720550195e-09,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,5.685806936384097e-09,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,2.6970827349259707e-08,286.75146484375,294.1499938964844,289.25,288.5382080078125,290.7890930175781,288.8222351074219,285.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.7857537427707946e-08,7.228165142163581e-14,5.785746637343436e-08,-1.3217891137173865e-07,0.0,0.0,0.0,-3.2584648579359055e-07,60.0,0.3521417379379272,-0.0,-2.2568126147472884e-16,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,1.766616852805214e-09,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,1.8603369955627607e-09,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,1.3740391047178942e-09,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,1.8603343310275022e-09,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,8.824562414133652e-09,286.75146484375,294.1499938964844,289.244384765625,288.53271484375,290.7890930175781,288.8222351074219,285.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9144804852544452e-08,2.386274432718792e-14,1.9144781759905527e-08,-4.359571903478354e-08,0.0,0.0,0.0,-1.0778603609651328e-07,60.0,0.3239234685897827,-0.0,-2.4157953719037757e-17,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,1.766616852805214e-09,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,1.8603369955627607e-09,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,1.3740391047178942e-09,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,1.8603343310275022e-09,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,8.824562414133652e-09,286.75146484375,294.1499938964844,289.244384765625,288.53271484375,290.7890930175781,288.8222351074219,285.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9144804852544452e-08,2.386274432718792e-14,1.9144781759905527e-08,-4.359571903478354e-08,0.0,0.0,0.0,-1.0778603609651328e-07,60.0,0.3239234685897827,-0.0,-2.4157953719037757e-17,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,5.664431146357174e-10,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,5.964932991986416e-10,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,4.405680820163127e-10,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,5.964924110202219e-10,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,2.8294830922703795e-09,286.75146484375,294.1499938964844,289.2362060546875,288.5246887207031,290.7890930175781,288.8222351074219,285.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.140766561912869e-09,7.652653840207591e-15,6.140759012396302e-09,-1.398306892497203e-08,0.0,0.0,0.0,-3.457535058259964e-08,60.0,0.2991127967834472,-0.0,-2.483636258970068e-18,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,5.664431146357174e-10,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,5.964932991986416e-10,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,4.405680820163127e-10,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,5.964924110202219e-10,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,2.8294830922703795e-09,286.75146484375,294.1499938964844,289.2362060546875,288.5246887207031,290.7890930175781,288.8222351074219,285.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.140766561912869e-09,7.652653840207591e-15,6.140759012396302e-09,-1.398306892497203e-08,0.0,0.0,0.0,-3.457535058259964e-08,60.0,0.2991127967834472,-0.0,-2.483636258970068e-18,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,3.2952968131994003e-10,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,3.47011447354717e-10,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,2.563015633061383e-10,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,3.4701094775435587e-10,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,1.646058844784192e-09,286.7509765625,294.1499938964844,289.231201171875,288.5198059082031,290.7891845703125,288.82208251953125,285.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5743608073346422e-09,4.453175346785234e-15,3.5743563664425437e-09,-8.137982732137061e-09,0.0,0.0,0.0,-2.012529876083137e-08,60.0,0.2872475385665893,-0.0,-8.405518320585825e-19,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
