time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158760,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,1.8907021781533475e-10,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,1.9910051385352287e-10,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,1.4705502093814715e-10,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,1.9910022241997888e-10,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,9.44438971473005e-10,286.7507019042969,294.1499938964844,289.22564697265625,288.51434326171875,290.78924560546875,288.8219909667969,285.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.056978143372134e-09,2.528402876674743e-15,2.0569757008814804e-09,-4.679665543960709e-09,0.0,0.0,0.0,-1.1583324521780014e-08,60.0,0.2764166593551636,-0.0,-2.767079673727501e-19,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,5.628612853580961e-11,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,5.927214274947801e-11,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,4.377822063195147e-11,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,5.927205948275116e-11,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,2.8115912376058816e-10,286.7504272460937,294.1499938964844,289.212890625,288.5018615722656,290.789306640625,288.8218994140625,285.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.122809481645675e-10,7.28821770289319e-16,6.1228017100845e-10,-1.3932288656093306e-09,0.0,0.0,0.0,-3.448803909122944e-09,60.0,0.2563724219799042,-0.0,-2.4523255599297687e-20,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,5.628612853580961e-11,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,5.927214274947801e-11,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,4.377822063195147e-11,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,5.927205948275116e-11,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,2.8115912376058816e-10,286.7504272460937,294.1499938964844,289.212890625,288.5018615722656,290.789306640625,288.8218994140625,285.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.122809481645675e-10,7.28821770289319e-16,6.1228017100845e-10,-1.3932288656093306e-09,0.0,0.0,0.0,-3.448803909122944e-09,60.0,0.2563724219799042,-0.0,-2.4523255599297687e-20,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,1.7909222715939418e-11,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,1.8859318620667587e-11,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,1.39294331277795e-11,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,1.8859290865091968e-11,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,8.945971741169956e-11,286.7503356933594,294.1499938964844,289.1981506347656,288.4874267578125,290.7893371582031,288.8218688964844,285.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9845967924592142e-10,2.1254337018123082e-16,1.9845947107910438e-10,-4.4974590718283025e-10,0.0,0.0,0.0,-1.1204974725842476e-09,60.0,0.2387809157371521,-0.0,-2.482726264976618e-21,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,1.7909222715939418e-11,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,1.8859318620667587e-11,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,1.39294331277795e-11,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,1.8859290865091968e-11,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,8.945971741169956e-11,286.7503356933594,294.1499938964844,289.1981506347656,288.4874267578125,290.7893371582031,288.8218688964844,285.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9845967924592142e-10,2.1254337018123082e-16,1.9845947107910438e-10,-4.4974590718283025e-10,0.0,0.0,0.0,-1.1204974725842476e-09,60.0,0.2387809157371521,-0.0,-2.482726264976618e-21,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,7.675381163974038e-12,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,8.082564999234432e-12,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,5.9697572406258725e-12,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,8.0825528561701e-12,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,3.833987988199894e-11,286.75030517578125,294.1499938964844,289.181640625,288.4712219238281,290.7893371582031,288.82183837890625,285.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.858835110452489e-11,9.700599168060062e-17,7.858825396001022e-11,-1.813042216358696e-10,0.0,0.0,0.0,-4.3655745685100555e-10,60.0,0.2227990478277206,-0.0,-4.560109795995244e-22,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,7.675381163974038e-12,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,8.082564999234432e-12,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,5.9697572406258725e-12,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,8.0825528561701e-12,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,3.833987988199894e-11,286.75030517578125,294.1499938964844,289.181640625,288.4712219238281,290.7893371582031,288.82183837890625,285.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.858835110452489e-11,9.700599168060062e-17,7.858825396001022e-11,-1.813042216358696e-10,0.0,0.0,0.0,-4.3655745685100555e-10,60.0,0.2227990478277206,-0.0,-4.560109795995244e-22,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.302614262456037e-12,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.424769586506504e-12,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.7909271071356314e-12,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.424765900219117e-12,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.1501963444182639e-11,286.7502746582031,294.1499938964844,289.1634826660156,288.4534606933594,290.7893371582031,288.82183837890625,285.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.930253262256599e-11,3.3484373766542517e-17,2.9302501397543423e-11,-6.359057724836248e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2081751525402069,-0.0,-4.104098715421524e-23,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.302614262456037e-12,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.424769586506504e-12,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.7909271071356314e-12,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.424765900219117e-12,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.1501963444182639e-11,286.7502746582031,294.1499938964844,289.1634826660156,288.4534606933594,290.7893371582031,288.82183837890625,285.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.930253262256599e-11,3.3484373766542517e-17,2.9302501397543423e-11,-6.359057724836248e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2081751525402069,-0.0,-4.104098715421524e-23,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,1.279230193995673e-12,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,1.3470942026791444e-12,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,9.94959540104312e-13,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,1.3470921426950166e-12,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,6.389979691212577e-12,286.7502746582031,294.1499938964844,289.1539001464844,288.4440612792969,290.7893371582031,288.82183837890625,285.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8903136000947285e-11,-1.1793549917351333e-17,1.8903148144011617e-11,-3.951677526869979e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2014426290988922,-0.0,-1.2666971480239924e-23,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,1.0233841768805818e-12,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,1.077675383827359e-12,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,7.959676212414279e-13,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,1.0776737575241002e-12,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,5.111983752970062e-12,286.7502746582031,294.1499938964844,289.1439514160156,288.434326171875,290.7893371582031,288.82183837890625,285.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.336771377404073e-12,9.114423582674769e-18,8.336761836424955e-12,-2.0487346194530964e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.194945216178894,-0.0,-8.106861621135805e-24,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,5.116920884402909e-13,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,5.388376919136795e-13,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,3.9798381062071397e-13,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,5.388368787620501e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,2.555991876485031e-12,286.7502746582031,294.1499938964844,289.1231994628906,288.4139709472656,290.7893371582031,288.82183837890625,285.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.792579523683505e-12,5.217862335019705e-18,5.7925743195130774e-12,-1.2787411754477952e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1824320554733276,-0.0,-2.0267154052839512e-24,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,5.116920884402909e-13,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,5.388376919136795e-13,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,3.9798381062071397e-13,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,5.388368787620501e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,2.555991876485031e-12,286.7502746582031,294.1499938964844,289.1231994628906,288.4139709472656,290.7893371582031,288.82183837890625,285.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.792579523683505e-12,5.217862335019705e-18,5.7925743195130774e-12,-1.2787411754477952e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1824320554733276,-0.0,-2.0267154052839512e-24,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.1014099121094,288.39263916015625,290.7893371582031,288.82183837890625,285.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.192730368278829e-12,1.939718684102149e-18,3.1927284167149184e-12,-6.7689543206683744e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1709399968385696,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.1014099121094,288.39263916015625,290.7893371582031,288.82183837890625,285.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.192730368278829e-12,1.939718684102149e-18,3.1927284167149184e-12,-6.7689543206683744e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1709399968385696,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.0788269042969,288.3705139160156,290.7893371582031,288.82183837890625,285.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200137807276482e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.1603412330150604,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.0788269042969,288.3705139160156,290.7893371582031,288.82183837890625,285.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200137807276482e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.1603412330150604,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.0555725097656,288.3477478027344,290.7893371582031,288.82183837890625,285.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384269313693628e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.1505555659532547,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.0555725097656,288.3477478027344,290.7893371582031,288.82183837890625,285.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384269313693628e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.1505555659532547,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.0437927246094,288.336181640625,290.7893371582031,288.82183837890625,285.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384268279717865e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.1460392028093338,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.0318908691406,288.3245544433594,290.7893371582031,288.82183837890625,285.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384271381645167e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.1416907608509063,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.00799560546875,288.3011169433594,290.7893371582031,288.82183837890625,285.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200141426191662e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.1333355456590652,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.00799560546875,288.3011169433594,290.7893371582031,288.82183837890625,285.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200141426191662e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.1333355456590652,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.9840087890625,288.2776184082031,290.7893371582031,288.82183837890625,285.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384261041887505e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.1257258951663971,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.9840087890625,288.2776184082031,290.7893371582031,288.82183837890625,285.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384261041887505e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.1257258951663971,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.9601745605469,288.2542724609375,290.7893371582031,288.82183837890625,285.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200127467518825e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.1185711994767189,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.9601745605469,288.2542724609375,290.7893371582031,288.82183837890625,285.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200127467518825e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.1185711994767189,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.9366760253906,288.23126220703125,290.7893371582031,288.82183837890625,285.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384245532251017e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.1128006502985954,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.9366760253906,288.23126220703125,290.7893371582031,288.82183837890625,285.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384245532251017e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.1128006502985954,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.9251403808594,288.2199401855469,290.7893371582031,288.82183837890625,285.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200115059809641e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.1094228625297546,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.9137268066406,288.208740234375,290.7893371582031,288.82183837890625,285.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2483876699629377e-12,1.321310289748957e-18,3.248386368920331e-12,-5.0874777481058064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1061597689986229,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.8914794921875,288.1869506835937,290.7893371582031,288.82183837890625,285.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.2000923123427955e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0998109653592109,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.8914794921875,288.1869506835937,290.7893371582031,288.82183837890625,285.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.2000923123427955e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0998109653592109,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.8701477050781,288.16607666015625,290.7893371582031,288.82183837890625,285.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.2000861084881975e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0938665345311164,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.8701477050781,288.16607666015625,290.7893371582031,288.82183837890625,285.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.2000861084881975e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0938665345311164,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.8499450683594,288.1462707519531,290.7893371582031,288.82183837890625,285.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384210377074984e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0882655158638954,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.8499450683594,288.1462707519531,290.7893371582031,288.82183837890625,285.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384210377074984e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0882655158638954,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.8310241699219,288.12774658203125,290.7893371582031,288.82183837890625,285.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384211411050757e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0829859673976898,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.8310241699219,288.12774658203125,290.7893371582031,288.82183837890625,285.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384211411050757e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0829859673976898,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.8221435546875,288.1190185546875,290.7893371582031,288.82183837890625,285.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384210377074984e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0805006027221679,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
