time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161160,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.8136291503906,288.1106872558594,290.7893371582031,288.82183837890625,285.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.2000788706578415e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0780785754323005,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.79791259765625,288.0953063964844,290.7893371582031,288.82183837890625,285.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.338420417322039e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0733667537569999,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.79791259765625,288.0953063964844,290.7893371582031,288.82183837890625,285.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.338420417322039e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0733667537569999,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,-2.5584604422014545e-13,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,-2.6941884595683974e-13,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,-1.9899190531035699e-13,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,-2.6941843938102505e-13,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,-1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.7840881347656,288.0817565917969,290.7893371582031,288.82183837890625,285.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.304044754806612e-12,7.028992587575612e-19,3.304044104285309e-12,-3.406000958702804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0689574405550956,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,-2.5584604422014545e-13,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,-2.6941884595683974e-13,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,-1.9899190531035699e-13,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,-2.6941843938102505e-13,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,-1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.7840881347656,288.0817565917969,290.7893371582031,288.82183837890625,285.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.304044754806612e-12,7.028992587575612e-19,3.304044104285309e-12,-3.406000958702804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0689574405550956,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.7723388671875,288.0702209472656,290.7893371582031,288.82183837890625,285.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384205207196157e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0648109838366508,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.7723388671875,288.0702209472656,290.7893371582031,288.82183837890625,285.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384205207196157e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0648109838366508,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.7628479003906,288.0609436035156,290.7893371582031,288.82183837890625,285.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384206241171921e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0609146393835544,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.7628479003906,288.0609436035156,290.7893371582031,288.82183837890625,285.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384206241171921e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0609146393835544,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.759033203125,288.05718994140625,290.7893371582031,288.82183837890625,285.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384207275147689e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.059083491563797,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.7558288574219,288.0540771484375,290.7893371582031,288.82183837890625,285.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384208309123453e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0572991296648979,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.7514953613281,288.0498352050781,290.7893371582031,288.82183837890625,285.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384209343099218e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0538278855383396,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.7514953613281,288.0498352050781,290.7893371582031,288.82183837890625,285.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384209343099218e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0538278855383396,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.75,288.0483703613281,290.7893371582031,288.82183837890625,285.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384209343099218e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0505853071808815,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.75,288.0483703613281,290.7893371582031,288.82183837890625,285.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384209343099218e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0505853071808815,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.7506103515625,288.0489501953125,290.7893371582031,288.82183837890625,285.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384211411050757e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.047547273337841,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.7506103515625,288.0489501953125,290.7893371582031,288.82183837890625,285.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384211411050757e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.047547273337841,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.75250244140625,288.0508117675781,290.7893371582031,288.82183837890625,285.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384213479002281e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0447377897799015,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.75250244140625,288.0508117675781,290.7893371582031,288.82183837890625,285.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384213479002281e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0447377897799015,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.75396728515625,288.05224609375,290.7893371582031,288.82183837890625,285.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384214512978049e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.043421022593975,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.7558288574219,288.0540466308594,290.7893371582031,288.82183837890625,285.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384214512978049e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0421377122402191,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,-2.5584604422014545e-13,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,-2.6941884595683974e-13,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,-1.9899190531035699e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,-2.6941843938102505e-13,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,-1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.7606811523437,288.0588073730469,290.7893371582031,288.82183837890625,285.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.304044754806612e-12,7.028982247817955e-19,3.304044104285309e-12,-3.406000958702804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0396380200982093,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,-2.5584604422014545e-13,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,-2.6941884595683974e-13,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,-1.9899190531035699e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,-2.6941843938102505e-13,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,-1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.7606811523437,288.0588073730469,290.7893371582031,288.82183837890625,285.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.304044754806612e-12,7.028982247817955e-19,3.304044104285309e-12,-3.406000958702804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0396380200982093,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,-2.5584604422014545e-13,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,-2.6941884595683974e-13,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,-1.9899190531035699e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,-2.6941843938102505e-13,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,-1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.7672119140625,288.0652160644531,290.7893371582031,288.82183837890625,285.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.304044754806612e-12,7.0289812138421895e-19,3.304044104285309e-12,-3.406000958702804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.037294290959835,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,-2.5584604422014545e-13,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,-2.6941884595683974e-13,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,-1.9899190531035699e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,-2.6941843938102505e-13,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,-1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.7672119140625,288.0652160644531,290.7893371582031,288.82183837890625,285.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.304044754806612e-12,7.0289812138421895e-19,3.304044104285309e-12,-3.406000958702804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.037294290959835,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.7713317871094,288.0692443847656,290.7893371582031,288.82183837890625,285.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384218648881113e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0361465252935886,-0.0,-2.1383635845111607e-34,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.77557373046875,288.0733947753906,290.7893371582031,288.82183837890625,285.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384218648881113e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0350871458649635,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,-2.5584604422014545e-13,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,-2.6941884595683974e-13,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,-1.9899190531035699e-13,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,-2.6941843938102505e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,-1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.78582763671875,288.0834655761719,290.7893371582031,288.82183837890625,285.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.304044754806612e-12,7.028978628902775e-19,3.304044104285309e-12,-3.406000958702804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0330093689262867,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,-2.5584604422014545e-13,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,-2.6941884595683974e-13,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,-1.9899190531035699e-13,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,-2.6941843938102505e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,-1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.78582763671875,288.0834655761719,290.7893371582031,288.82183837890625,285.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.304044754806612e-12,7.028978628902775e-19,3.304044104285309e-12,-3.406000958702804e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0330093689262867,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.791748046875,288.0892639160156,290.7893371582031,288.82183837890625,285.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384218648881113e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0320302061736583,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.7981872558594,288.0955505371094,290.7893371582031,288.82183837890625,285.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384219682856877e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.031077567487955,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.8127136230469,288.1097717285156,290.7893371582031,288.82183837890625,285.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384221750808409e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0292212646454572,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.8127136230469,288.1097717285156,290.7893371582031,288.82183837890625,285.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384221750808409e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0292212646454572,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.8295288085937,288.12628173828125,290.7893371582031,288.82183837890625,285.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.20009024439126e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0274832788854837,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.8295288085937,288.12628173828125,290.7893371582031,288.82183837890625,285.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.20009024439126e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0274832788854837,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.84881591796875,288.1451721191406,290.7893371582031,288.82183837890625,285.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384221750808409e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0258486997336149,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,288.84881591796875,288.1451721191406,290.7893371582031,288.82183837890625,285.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384221750808409e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0258486997336149,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.8706970214844,288.1665954589844,290.7893371582031,288.82183837890625,285.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,2.1182818953774385e-12,-3.379742109654383e-18,-2.1182784259304865e-12,1.905007184985208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0243091695010662,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.8706970214844,288.1665954589844,290.7893371582031,288.82183837890625,285.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,2.1182818953774385e-12,-3.379742109654383e-18,-2.1182784259304865e-12,1.905007184985208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0243091695010662,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.88262939453125,288.17828369140625,290.7893371582031,288.82183837890625,285.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.20009748222162e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0235993601381778,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.8952331542969,288.1906433105469,290.7893371582031,288.82183837890625,285.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200096965233737e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0228977724909782,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
