time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163620,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.9226379394531,288.2174987792969,290.7893371582031,288.82183837890625,285.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200095414270093e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0215162169188261,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.9226379394531,288.2174987792969,290.7893371582031,288.82183837890625,285.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200095414270093e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0215162169188261,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.9529724121094,288.2472229003906,290.7893371582031,288.82183837890625,285.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,2.1182818953774385e-12,-3.379741902859229e-18,-2.1182784259304865e-12,1.905007184985208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0202270504087209,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.9529724121094,288.2472229003906,290.7893371582031,288.82183837890625,285.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,2.1182818953774385e-12,-3.379741902859229e-18,-2.1182784259304865e-12,1.905007184985208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0202270504087209,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.97265625,288.2664794921875,290.7893371582031,288.82183837890625,285.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.20008662547608e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0195102542638778,-0.0,-5.06654741759572e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,288.9864196777344,288.27996826171875,290.7893371582031,288.82183837890625,285.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.20008662547608e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0190324354916811,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.0230407714844,288.3158569335937,290.7893371582031,288.82183837890625,285.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384216580929578e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0178863368928432,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.0230407714844,288.3158569335937,290.7893371582031,288.82183837890625,285.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384216580929578e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0178863368928432,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.0426025390625,288.33502197265625,290.7893371582031,288.82183837890625,285.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384216580929578e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.017349861562252,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.0630187988281,288.35504150390625,290.7893371582031,288.82183837890625,285.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384217614905344e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0168271455913782,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.1064758300781,288.3976135253906,290.7893371582031,288.82183837890625,285.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384218648881113e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0158081203699111,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.1064758300781,288.3976135253906,290.7893371582031,288.82183837890625,285.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384218648881113e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0158081203699111,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.1535339355469,288.4436950683594,290.7893371582031,288.82183837890625,285.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200088176439733e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0148577028885483,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.1535339355469,288.4436950683594,290.7893371582031,288.82183837890625,285.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200088176439733e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0148577028885483,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.2043151855469,288.4934387207031,290.7893371582031,288.82183837890625,285.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.20008248957302e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0139653673395514,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.2043151855469,288.4934387207031,290.7893371582031,288.82183837890625,285.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.20008248957302e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0139653673395514,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.2589111328125,288.5469665527344,290.7893371582031,288.82183837890625,285.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.2000788706578415e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0131263192743062,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.2589111328125,288.5469665527344,290.7893371582031,288.82183837890625,285.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.2000788706578415e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0131263192743062,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.2877197265625,288.5751647949219,290.7893371582031,288.82183837890625,285.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384202105268858e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0127402767539024,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.3175354003906,288.6043701171875,290.7893371582031,288.82183837890625,285.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200070598851712e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0123553210869431,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.3802490234375,288.6658020019531,290.7893371582031,288.82183837890625,285.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200068530900185e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0116041451692581,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.3802490234375,288.6658020019531,290.7893371582031,288.82183837890625,285.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200068530900185e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0116041451692581,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.4472045898437,288.7314147949219,290.7893371582031,288.82183837890625,285.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384195901414264e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0109044574201107,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.4472045898437,288.7314147949219,290.7893371582031,288.82183837890625,285.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384195901414264e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0109044574201107,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.4952087402344,288.7784423828125,290.7893371582031,288.82183837890625,285.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.338419693539003e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0104611385613679,-0.0,-2.623338344938117e-34,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,2.5584604422014545e-13,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,2.6941884595683974e-13,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,1.9899190531035699e-13,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,2.6941843938102505e-13,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,1.2779959382425157e-12,286.7502746582031,294.1499938964844,289.5185241699219,288.80126953125,290.7893371582031,288.82183837890625,285.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.372243448709124e-13,-7.200065945960768e-19,5.372250496023245e-13,-2.431973459421366e-12,0.0,0.0,0.0,0.0,60.0,0.0102525353431701,-0.0,-5.066788513209878e-25,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.5943298339844,288.87554931640625,290.7893371582031,288.82183837890625,285.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384194867438499e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0096327625215053,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.5943298339844,288.87554931640625,290.7893371582031,288.82183837890625,285.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384194867438499e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0096327625215053,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.63397216796875,288.9143981933594,290.7893371582031,288.82183837890625,285.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384194867438499e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0093435952439904,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.6747741699219,288.954345703125,290.7893371582031,288.82183837890625,285.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384194867438499e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0090614492073655,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.75994873046875,289.0378112792969,290.7893371582031,288.82183837890625,285.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384195901414264e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0085086803883314,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0,286.7502746582031,294.1499938964844,289.75994873046875,289.0378112792969,290.7893371582031,288.82183837890625,285.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384195901414264e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.0085086803883314,-0.0,-0.0,0.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.050000000745058,0.0,298.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.050000000745058,0.0,298.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.050000000745058,0.0,298.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.050000000745058,0.0,298.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.050000000745058,0.0,286.7502746582031,290.2820129394531,289.8500061035156,289.12603759765625,290.7893371582031,288.82183837890625,285.946044921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384195901414264e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.007993790321052,-0.0,-0.0,1.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.050000000745058,0.0,298.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.050000000745058,0.0,298.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.050000000745058,0.0,298.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.050000000745058,0.0,298.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.050000000745058,0.0,286.7502746582031,290.2820129394531,289.8500061035156,289.12603759765625,290.7893371582031,288.82183837890625,285.946044921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.92881538134804e-13,-1.3384195901414264e-18,5.92882839177411e-13,-7.50496886858798e-13,0.0,0.0,0.0,0.0,60.0,0.007993790321052,-0.0,-0.0,1.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743103027344,0.6327041983604431,0.050000000745058,0.0407055653631687,298.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740661621094,0.6327041983604431,0.050000000745058,0.042864941060543,298.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.6327041983604431,0.050000000745058,0.0316599011421203,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718994140625,0.6327041983604431,0.050000000745058,0.0428649261593818,298.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5720520019531,0.6327041983604431,0.050000000745058,0.2033324539661407,285.3912658691406,290.22418212890625,289.8966369628906,289.1712646484375,295.4111328125,296.568359375,286.1103820800781,1.0,0.1096998155117034,0.0756122693419456,0.0756122693419456,1.0,1.0,-0.4337390959262848,0.0002920923579949,0.433447003364563,-0.1319280862808227,0.0,0.0,0.0,10.225239753723145,60.0,1235.3983154296875,0.0,12.23768711090088,1.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430053710937,0.6317140460014343,0.050000000745058,0.0452824048697948,298.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430053710937,0.6317140460014343,0.050000000745058,0.0476845540106296,298.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6432800292969,0.6317140460014343,0.050000000745058,0.0352196469902992,298.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429138183594,0.6317140460014343,0.050000000745058,0.0476845540106296,298.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429138183594,0.6317140460014343,0.050000000745058,0.2261949777603149,285.7060852050781,290.1654663085937,289.9440002441406,289.2161865234375,295.9963073730469,298.5082397460937,287.35943603515625,1.0,0.1210860088467598,0.1512245386838913,0.1512245386838913,1.0,1.0,-0.4823901951313019,0.0134333577007055,0.468956857919693,-0.1305688768625259,0.0,0.0,0.0,12.488962173461914,60.0,2509.524169921875,0.0,16.695026397705078,1.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8171691894531,0.5709536671638489,0.050000000745058,0.0456810183823108,298.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8171691894531,0.5709536671638489,0.050000000745058,0.0481043122708797,298.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8171691894531,0.5709536671638489,0.050000000745058,0.0355296805500984,298.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8171691894531,0.5709536671638489,0.050000000745058,0.0481043122708797,298.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8171691894531,0.5709536671638489,0.050000000745058,0.2281861454248428,287.9066162109375,290.04547119140625,290.0407409667969,289.30523681640625,296.0263977050781,298.57666015625,289.30743408203125,1.0,0.1405841559171676,0.3024490773677826,0.3024490773677826,1.0,1.0,-0.4867400228977203,0.0523726940155029,0.4343673288822174,-0.0929000079631805,0.0,0.0,0.0,20.0246524810791,60.0,2448.462646484375,0.0,23.18475914001465,1.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8171691894531,0.5709536671638489,0.050000000745058,0.0456810183823108,298.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8171691894531,0.5709536671638489,0.050000000745058,0.0481043122708797,298.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8171691894531,0.5709536671638489,0.050000000745058,0.0355296805500984,298.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8171691894531,0.5709536671638489,0.050000000745058,0.0481043122708797,298.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8171691894531,0.5709536671638489,0.050000000745058,0.2281861454248428,287.9066162109375,290.04547119140625,290.0407409667969,289.30523681640625,296.0263977050781,298.57666015625,289.30743408203125,1.0,0.1405841559171676,0.3024490773677826,0.3024490773677826,1.0,1.0,-0.4867400228977203,0.0523726940155029,0.4343673288822174,-0.0929000079631805,0.0,0.0,0.0,20.0246524810791,60.0,2448.462646484375,0.0,23.18475914001465,1.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5838928222656,0.5492224097251892,0.050000000745058,0.0458180606365203,298.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5838928222656,0.5492224097251892,0.050000000745058,0.0482486225664615,298.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5838928222656,0.5492224097251892,0.050000000745058,0.035636268556118,298.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5838928222656,0.5492224097251892,0.050000000745058,0.0482486225664615,298.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5838928222656,0.5492224097251892,0.050000000745058,0.228870689868927,288.65606689453125,289.9842529296875,290.0901184082031,289.3493347167969,296.0700988769531,298.6193542480469,290.005615234375,1.0,0.1489710062742233,0.3780613243579864,0.3780613243579864,1.0,1.0,-0.4882009625434875,0.0852233171463012,0.4029776453971863,-0.0605547279119491,0.0,0.0,0.0,23.69458770751953,60.0,2232.92041015625,0.0,26.330671310424805,1.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
