time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165960,298.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2635498046875,0.5324273109436035,0.050000000745058,0.0459494888782501,298.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2635498046875,0.5324273109436035,0.050000000745058,0.04838702455163,298.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2635498046875,0.5324273109436035,0.050000000745058,0.0357384905219078,298.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2635498046875,0.5324273109436035,0.050000000745058,0.04838702455163,298.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2635498046875,0.5324273109436035,0.050000000745058,0.2295272052288055,289.3286437988281,289.9222717285156,290.1401062011719,289.3931884765625,296.0512084960937,298.629638671875,290.6501159667969,1.0,0.1565263569355011,0.502449095249176,0.502449095249176,0.9983778595924376,1.0,-0.4896028041839599,0.1447743028402328,0.3448285162448883,-0.0016112938756123,0.0,0.0,0.0,27.216663360595703,60.0,2016.5894775390625,0.0,29.35861015319824,1.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3987121582031,0.5096273422241211,0.050000000745058,0.0461883656680583,298.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3987121582031,0.5096273422241211,0.050000000745058,0.0486385747790336,298.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3987121582031,0.5096273422241211,0.050000000745058,0.0359242856502532,298.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3987121582031,0.5096273422241211,0.050000000745058,0.0486385747790336,298.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3987121582031,0.5096273422241211,0.050000000745058,0.2307204604148864,290.4462585449219,289.7960510253906,290.24188232421875,289.47998046875,295.1092834472656,298.5538330078125,291.6629333496094,1.0,0.169334664940834,0.7512245178222656,0.7512245178222656,0.995133638381958,1.0,-0.4921463429927826,0.206275537610054,0.2858707904815674,0.0590127930045127,0.0,0.0,0.0,33.61244583129883,60.0,1397.3671875,-0.0,34.915950775146484,1.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3987121582031,0.5096273422241211,0.050000000745058,0.0461883656680583,298.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3987121582031,0.5096273422241211,0.050000000745058,0.0486385747790336,298.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3987121582031,0.5096273422241211,0.050000000745058,0.0359242856502532,298.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3987121582031,0.5096273422241211,0.050000000745058,0.0486385747790336,298.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3987121582031,0.5096273422241211,0.050000000745058,0.2307204604148864,290.4462585449219,289.7960510253906,290.24188232421875,289.47998046875,295.1092834472656,298.5538330078125,291.6629333496094,1.0,0.169334664940834,0.7512245178222656,0.7512245178222656,0.995133638381958,1.0,-0.4921463429927826,0.206275537610054,0.2858707904815674,0.0590127930045127,0.0,0.0,0.0,33.61244583129883,60.0,1397.3671875,-0.0,34.915950775146484,1.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580993652344,0.4991454482078552,0.050000000745058,0.0463347174227237,298.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580993652344,0.4991454482078552,0.050000000745058,0.0487926863133907,298.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580993652344,0.4991454482078552,0.050000000745058,0.0360381118953228,298.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580993652344,0.4991454482078552,0.050000000745058,0.0487926863133907,298.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580993652344,0.4991454482078552,0.050000000745058,0.2314514964818954,290.9941711425781,289.7059326171875,290.3145751953125,289.5401611328125,294.9533386230469,298.5126953125,292.169921875,1.0,0.1766940951347351,0.9255905747413636,0.9255905747413636,0.9928597211837769,1.0,-0.4937059283256531,0.2145199924707412,0.2791859209537506,0.0668448507785797,0.0,0.0,0.0,37.52692794799805,60.0,1090.8365478515625,-0.0,38.35436630249024,1.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.16778564453125,0.4955366253852844,0.050000000745058,0.0463918335735797,298.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16778564453125,0.4955366253852844,0.050000000745058,0.0488528348505497,298.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.16778564453125,0.4955366253852844,0.050000000745058,0.0360825397074222,298.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.16778564453125,0.4955366253852844,0.050000000745058,0.0488528348505497,298.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.16778564453125,0.4955366253852844,0.050000000745058,0.2317368239164352,291.20172119140625,289.6670837402344,290.3459167480469,289.5656433105469,294.9371032714844,298.50079345703125,292.3689270019531,1.0,0.17947818338871,1.0,1.0,0.9918893575668336,1.0,-0.4943146109580993,0.2158822566270828,0.2784323692321777,0.0680543780326843,0.0,0.0,0.0,39.05447006225586,60.0,998.2429809570312,-0.0,39.70245742797852,1.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.65301513671875,0.4879159927368164,0.050000000745058,0.0465230792760849,298.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.65301513671875,0.4879159927368164,0.050000000745058,0.0489910431206226,298.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.65301513671875,0.4879159927368164,0.050000000745058,0.0361846163868904,298.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.65301513671875,0.4879159927368164,0.050000000745058,0.0489910431206226,298.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.65301513671875,0.4879159927368164,0.050000000745058,0.2323924005031585,291.6822204589844,289.5673217773437,290.42633056640625,289.6299743652344,294.7607727050781,298.4807434082031,292.8228454589844,1.0,0.1857141256332397,1.0,1.0,0.6903550028800964,1.0,-0.4957134425640106,0.2331585735082626,0.2625548839569092,0.0849172100424766,0.0,0.0,0.0,42.56623458862305,60.0,786.1670532226562,-0.0,42.8171272277832,1.0,282.8160705566406,284.8372802734375,293.6563720703125,295.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8152748835976345e-21,1.4076374417988172e-21,1.4076374417988172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166320,298.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7782897949219,0.4858658611774444,0.050000000745058,0.0465603247284889,298.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7782897949219,0.4858658611774444,0.050000000745058,0.0490302629768848,298.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7782897949219,0.4858658611774444,0.050000000745058,0.0362135879695415,298.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7782897949219,0.4858658611774444,0.050000000745058,0.0490302629768848,298.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7782897949219,0.4858658611774444,0.050000000745058,0.2325784713029861,291.8019714355469,289.1657409667969,290.45196533203125,289.650146484375,294.5126953125,298.476806640625,292.5912170410156,1.0,0.1874526441097259,1.0,1.0,0.5951336026191711,1.0,-0.4961099624633789,0.2553631365299225,0.2407468259334564,0.1069263368844986,1.0,1.0,0.0,43.56514739990234,48.0,5570.935546875,-0.0,43.70884323120117,1.0,282.8750915527344,291.9764709472656,293.9631652832031,295.1038818359375,293.1499938964844,293.1499938964844,283.1499938964844,1971.324462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.067438505589962,1.0,0.0,0.0,0.6878041625022888,0.6878199577331543,1.8934919410185105e-07,3.776101112365722,3.776089191436768,1.207299646921456e-05,0.0,0.0,-0.0,5198.4521484375,0.0,15.34584903717041,1670.295654296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81109619140625,0.4837763011455536,0.050000000745058,0.0465988032519817,298.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.81109619140625,0.4837763011455536,0.050000000745058,0.0490707829594612,298.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.81109619140625,0.4837763011455536,0.050000000745058,0.036243513226509,298.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.81109619140625,0.4837763011455536,0.050000000745058,0.0490707829594612,298.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.81109619140625,0.4837763011455536,0.050000000745058,0.2327706664800644,288.44891357421875,289.0975341796875,290.5118103027344,289.69659423828125,292.8909606933594,298.4647216796875,287.5994873046875,1.0,0.1889481842517852,1.0,1.0,0.3744644522666931,1.0,-0.4965201020240783,0.3755018711090088,0.1210182383656501,0.226428672671318,0.0999999940395355,0.0999999940395355,0.0,44.61045837402344,48.0,9110.7216796875,-0.0,44.65922164916992,1.0,282.98101806640625,287.3326416015625,294.98638916015625,296.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,4171.83935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811244070529938,1.0,0.0,0.0,0.8147037625312805,0.8147059679031372,4.62933549272293e-08,4.26204776763916,4.262037754058838,9.818971193453764e-06,0.0,0.0,-0.0,4984.5,0.0,21.2937068939209,1894.9056396484373,0.0,243.67874145507807,0.2194191366434097,1.0,0.0,3.0,1.0,0.0
18166440,298.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267578125,0.4836876392364502,0.050000000745058,0.0466004349291324,298.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267578125,0.4836876392364502,0.050000000745058,0.0490725040435791,298.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267578125,0.4836876392364502,0.050000000745058,0.0362447835505008,298.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267578125,0.4836876392364502,0.050000000745058,0.0490725040435791,298.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267578125,0.4836876392364502,0.050000000745058,0.2327788323163986,286.2415466308594,288.68365478515625,290.5599365234375,289.7334289550781,291.39373779296875,298.444091796875,286.98248291015625,1.0,0.1889271289110183,1.0,1.0,0.1983778774738311,1.0,-0.4965378046035766,0.4607123434543609,0.0358254685997962,0.3112412691116333,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66669845581055,36.0,3169.144775390625,-0.0,44.7243537902832,1.0,283.0,286.7354431152344,294.2969970703125,295.1233825683594,293.1499938964844,293.1499938964844,283.1499938964844,15436.9462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853782057762146,1.0,0.0,0.0,0.0514605790376663,0.1948925703763961,9.812275436615892e-10,4.26574182510376,4.2657318115234375,9.787485396373086e-06,0.0,0.0,-0.0,780.5708618164062,0.0,6.310944557189941,1895.4122314453125,0.0,464.0481872558594,0.2049308866262436,1.0,0.0,3.0,1.0,0.0
18166500,298.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1926574707031,0.4849120378494262,0.050000000745058,0.0465778224170208,298.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1926574707031,0.4849120378494262,0.050000000745058,0.049048688262701,298.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1926574707031,0.4849120378494262,0.050000000745058,0.0362271964550018,298.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1926574707031,0.4849120378494262,0.050000000745058,0.049048688262701,298.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1926574707031,0.4849120378494262,0.050000000745058,0.232665866613388,286.2028503417969,288.6268615722656,290.61456298828125,289.7746276855469,290.6275939941406,298.4187316894531,287.414306640625,1.0,0.1877491623163223,1.0,1.0,0.0,1.0,-0.4962993264198303,0.4962974786758423,1.859866301856528e-06,0.3467137217521667,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06755447387695,36.0,2387.0908203125,-0.0,44.197147369384766,1.0,283.0000915527344,286.7505187988281,293.3199157714844,293.8977966308594,293.1499938964844,293.1499938964844,283.1499938964844,15875.0224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873853325843811,1.0,0.0,0.0,1.5742263713036664e-05,0.325529396533966,2.985394321076279e-13,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,3.6328307032817975e-05,0.0,10.845721244812012,1895.4364013671875,0.0,469.7058410644531,0.2133753895759582,1.0,0.0,3.0,1.0,0.0
18166560,298.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6216735839844,0.4873799383640289,0.050000000745058,0.0465327389538288,298.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6216735839844,0.4873799383640289,0.050000000745058,0.0490012168884277,298.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6216735839844,0.4873799383640289,0.050000000745058,0.0361921302974224,298.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6216735839844,0.4873799383640289,0.050000000745058,0.0490012168884277,298.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6216735839844,0.4873799383640289,0.050000000745058,0.2324406653642654,286.6670227050781,288.2215881347656,290.6695861816406,289.81549072265625,290.9259338378906,298.3975524902344,287.9127197265625,1.0,0.1854815036058426,1.0,1.0,0.1996471732854843,1.0,-0.4958156645298004,0.4665849506855011,0.0292307119816541,0.3172687590122223,5.551115123125783e-17,5.551115123125783e-17,0.0,42.857547760009766,25.0,1878.3704833984373,-0.0,43.1147346496582,1.0,283.0000305175781,286.7505187988281,292.60107421875,292.9854431152344,293.1499938964844,293.1499938964844,283.1499938964844,16366.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255522489547729,1.0,0.0,0.0,1.4532432942360174e-05,0.3921904265880584,2.7557833402400145e-13,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3.551832560333423e-05,0.0,13.597128868103027,1895.4371337890625,0.0,323.2137145996094,0.2198136448860168,1.0,0.0,3.0,1.0,0.0
18166620,298.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284240722656,0.5072116851806641,0.050000000745058,0.0462192744016647,298.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284240722656,0.5072116851806641,0.050000000745058,0.0486711226403713,298.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8625183105469,0.7914323210716248,0.18128402531147,0.1253905743360519,298.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284240722656,0.5072116851806641,0.050000000745058,0.0486711226403713,298.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284240722656,0.5072116851806641,0.050000000745058,0.2308748364448547,287.8197937011719,287.7801513671875,290.78076171875,289.8963317871094,294.0836486816406,298.333740234375,289.1135559082031,1.0,0.1803539544343948,1.0,1.0,0.5989415049552917,1.0,-0.5998485684394836,0.3160553872585296,0.2837931513786316,0.1444478631019592,5.551115123125783e-17,5.551115123125783e-17,0.0,35.29548263549805,25.0,1965.3853759765625,-0.0,48.28226089477539,1.0,282.9999084472656,286.75048828125,292.0093994140625,292.08746337890625,293.1499938964844,293.1499938964844,283.1499938964844,17107.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2277929782867431,1.0,0.0,0.0,1.5193616491160356e-05,0.461306095123291,2.881159937365152e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4857872378779575e-05,0.0,16.89324951171875,1895.4371337890625,0.0,0.0,0.2280474454164505,1.0,0.0,3.0,1.0,0.0
18166680,298.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284240722656,0.5072116851806641,0.050000000745058,0.0462192744016647,298.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284240722656,0.5072116851806641,0.050000000745058,0.0486711226403713,298.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8625183105469,0.7914323210716248,0.18128402531147,0.1253905743360519,298.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284240722656,0.5072116851806641,0.050000000745058,0.0486711226403713,298.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284240722656,0.5072116851806641,0.050000000745058,0.2308748364448547,287.8197937011719,287.7801513671875,290.78076171875,289.8963317871094,294.0836486816406,298.333740234375,289.1135559082031,1.0,0.1803539544343948,1.0,1.0,0.5989415049552917,1.0,-0.5998485684394836,0.3160553872585296,0.2837931513786316,0.1444478631019592,5.551115123125783e-17,5.551115123125783e-17,0.0,35.29548263549805,25.0,1965.3853759765625,-0.0,48.28226089477539,1.0,282.9999084472656,286.75048828125,292.0093994140625,292.08746337890625,293.1499938964844,293.1499938964844,283.1499938964844,17107.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2277929782867431,1.0,0.0,0.0,1.5193616491160356e-05,0.461306095123291,2.881159937365152e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4857872378779575e-05,0.0,16.89324951171875,1895.4371337890625,0.0,0.0,0.2280474454164505,1.0,0.0,3.0,1.0,0.0
18166740,298.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.77197265625,0.5317850708961487,0.1599040925502777,0.0459544509649276,298.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9378356933594,0.7629234194755554,0.1631823629140854,0.1341735869646072,298.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736022949219,0.8307957053184509,0.1836993992328643,0.1280965059995651,298.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.77197265625,0.5317850708961487,0.050000000745058,0.0483922511339187,298.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.77197265625,0.5317850708961487,0.050000000745058,0.2295520007610321,288.908447265625,287.7140197753906,290.8594970703125,289.9522399902344,294.9801330566406,298.2641296386719,290.2484130859375,1.0,0.1791013479232788,1.0,1.0,0.8788057565689087,1.0,-0.7033869624137878,0.3084214925765991,0.3949654400348663,0.1167833283543586,5.551115123125783e-17,5.551115123125783e-17,0.0,29.144624710083008,25.0,2253.8896484375,-0.0,54.6365966796875,1.0,282.99981689453125,286.75048828125,291.8453063964844,291.9074401855469,293.1499938964844,293.1499938964844,283.1499938964844,17452.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0657942593097686,1.0,0.0,0.0,1.5499539586016908e-05,0.4820737540721893,2.939172071957791e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.467577698756941e-05,0.0,18.06302261352539,1895.4371337890625,0.0,0.0,0.2312185019254684,1.0,0.0,3.0,1.0,0.0
18166800,298.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.897304117679596,0.1623697131872177,0.1128230169415474,298.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5646057128906,0.9796204566955566,0.1635822355747223,0.1516189873218536,298.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57257080078125,0.9194979667663574,0.1869615912437439,0.0938655361533165,298.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.342041015625,0.6625382304191589,0.050000000745058,0.0477116778492927,298.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073791503906,0.7955295443534851,0.1525245755910873,0.3904304206371307,289.54248046875,287.3599548339844,290.8932800292969,289.9759216308594,295.0479431152344,298.24176025390625,290.8000793457031,1.0,0.1827629804611206,1.0,1.0,0.998235821723938,1.0,-0.9681981801986694,0.4192158579826355,0.5489823222160339,0.1731825917959213,0.6201786994934082,0.6201786994934082,0.0,14.622243881225586,45.0,3788.057861328125,-0.0,74.62271118164062,1.0,283.0144958496094,288.6588134765625,291.7875061035156,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,15461.2392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2105525881052017,0.6601925492286682,4.2513548237366194e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1654.3931884765625,0.0,24.243139266967773,1895.4371337890625,0.0,0.0,0.2398691922426223,1.0,0.0,3.0,1.0,0.0
18166860,298.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292053222656,0.8903202414512634,0.1638312190771103,0.0992901474237442,298.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292358398437,0.8903202414512634,0.1701144576072693,0.1045573055744171,298.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292663574219,0.8903202414512634,0.2041675001382827,0.0772256702184677,297.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.56268310546875,0.9811077117919922,0.1459392458200454,0.1372042149305343,298.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289001464844,0.8903202414512634,0.1535966396331787,0.4959748387336731,287.5956115722656,286.9615478515625,291.0069885253906,290.0542297363281,294.6710205078125,298.2165222167969,288.9454650878906,1.0,0.1979857981204986,1.0,1.0,0.5989415049552917,1.0,-1.080040454864502,0.5416871905326843,0.5383532643318176,0.2792640328407287,0.1028673648834228,0.1028673648834228,0.0,14.72711181640625,65.0,4927.11474609375,-0.0,100.1463851928711,1.0,283.0892944335937,287.6239624023437,293.0912475585937,293.3128356933594,293.1499938964844,293.1499938964844,283.1499938964844,21646.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378317311406135,1.0,0.0,0.0,0.0082245981320738,0.3505080044269562,1.5597612090800794e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,449.2687072753906,0.0,15.890972137451172,1895.4371337890625,0.0,0.0,0.2453266829252243,1.0,0.0,3.0,1.0,0.0
18166920,298.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292053222656,0.8903202414512634,0.1638312190771103,0.0992901474237442,298.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292358398437,0.8903202414512634,0.1701144576072693,0.1045573055744171,298.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292663574219,0.8903202414512634,0.2041675001382827,0.0772256702184677,297.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.56268310546875,0.9811077117919922,0.1459392458200454,0.1372042149305343,298.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289001464844,0.8903202414512634,0.1535966396331787,0.4959748387336731,287.5956115722656,286.9615478515625,291.0069885253906,290.0542297363281,294.6710205078125,298.2165222167969,288.9454650878906,1.0,0.1979857981204986,1.0,1.0,0.5989415049552917,1.0,-1.080040454864502,0.5416871905326843,0.5383532643318176,0.2792640328407287,0.1028673648834228,0.1028673648834228,0.0,14.72711181640625,65.0,4927.11474609375,-0.0,100.1463851928711,1.0,283.0892944335937,287.6239624023437,293.0912475585937,293.3128356933594,293.1499938964844,293.1499938964844,283.1499938964844,21646.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378317311406135,1.0,0.0,0.0,0.0082245981320738,0.3505080044269562,1.5597612090800794e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,449.2687072753906,0.0,15.890972137451172,1895.4371337890625,0.0,0.0,0.2453266829252243,1.0,0.0,3.0,1.0,0.0
18166980,298.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258483886719,0.8987201452255249,0.1647357940673828,0.1052683815360069,298.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258483886719,0.8987201452255249,0.1732863634824752,0.1108526736497879,298.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258483886719,0.8987201452255249,0.2110759019851684,0.0818754062056541,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9681396484375,0.9722059965133668,0.1438906788825988,0.1374000757932663,297.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0255432128906,0.9002633094787598,0.1545162498950958,0.528468906879425,286.9327392578125,286.91748046875,291.0758056640625,290.1007080078125,293.0745544433594,298.1730651855469,287.63165283203125,1.0,0.2110067307949066,1.0,1.0,0.3589411079883575,1.0,-1.1565759181976318,0.8571655750274658,0.2994102835655212,0.5794643759727478,0.0190264359116554,0.0190264359116554,0.0,16.178600311279297,65.0,8993.431640625,-0.0,119.83807373046876,1.0,283.11474609375,287.3380126953125,293.5508117675781,294.18505859375,293.1499938964844,293.1499938964844,283.1499938964844,21444.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.095203198492527,1.0,0.0,0.0,0.5306311845779419,0.5573456883430481,1.878793476350893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.680908203125,0.0,29.1704216003418,1895.4371337890625,0.0,0.0,0.259997546672821,1.0,0.0,3.0,1.0,0.0
18167040,297.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2364807128906,0.9001268148422241,0.1645870506763458,0.1063026636838913,298.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2364807128906,0.9001268148422241,0.1747156232595443,0.111941821873188,298.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2364807128906,0.9001268148422241,0.2143703252077102,0.082679845392704,297.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26611328125,0.9672524929046632,0.1426233798265457,0.1359715759754181,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.248046875,0.9292885661125184,0.1540997624397277,0.5783802270889282,287.29559326171875,286.5852966308594,291.12164306640625,290.1312866210937,291.9095458984375,298.1358337402344,288.5226135253906,1.0,0.2213398665189743,1.0,1.0,0.1996471732854843,1.0,-1.218392848968506,1.0983576774597168,0.1200351268053054,0.8078884482383728,0.4826167225837707,0.4826167225837707,0.0,17.171968460083008,85.0,5716.20361328125,-0.0,138.62518310546875,1.0,283.1185913085937,287.4465026855469,293.8042297363281,294.10748291015625,293.1499938964844,293.1499938964844,283.1499938964844,20202.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1656953245401382,1.0,0.0,0.0,0.2056253850460052,0.4590437710285187,4.138430487188316e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1501.842529296875,0.0,20.542516708374023,1895.4371337890625,0.0,0.0,0.2501290738582611,1.0,0.0,3.0,1.0,0.0
18167100,297.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.47418212890625,0.900720477104187,0.1651623398065567,0.1067411974072456,297.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.47418212890625,0.900720477104187,0.1768456846475601,0.1124036237597465,298.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.47418212890625,0.900720477104187,0.2184486836194992,0.0830209329724311,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4328918457031,0.9644912481307985,0.1419496238231659,0.1351147294044494,297.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.432373046875,0.9702975153923036,0.1529367715120315,0.6526282429695129,286.3806457519531,286.5541687011719,291.1792907714844,290.1693115234375,291.1766357421875,298.0961608886719,287.1921691894531,1.0,0.2361437082290649,1.0,1.0,0.0,1.0,-1.3079609870910645,1.3079540729522705,6.955508524697507e-06,0.9991711974143982,0.0847934484481811,0.0847934484481811,0.0,18.6076889038086,85.0,9996.86328125,-0.0,169.0192413330078,1.0,283.1304626464844,286.92877197265625,294.247802734375,294.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,21212.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869674265384674,1.0,0.0,0.0,0.6224460005760193,0.6375917196273804,2.5852159524220042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.45263671875,0.0,34.650184631347656,1895.4371337890625,0.0,58.02609634399414,0.2669892311096191,1.0,0.0,3.0,1.0,0.0
18167160,297.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1752624511719,0.9584202170372008,0.164938673377037,0.1333015412092209,297.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1718444824219,0.9165779948234558,0.178392231464386,0.124781847000122,298.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1718444824219,0.9165779948234558,0.2214486449956894,0.0921634435653686,297.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.18035888671875,0.9429166913032532,0.1413758546113968,0.1342680901288986,297.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.18524169921875,0.966659426689148,0.150814339518547,0.6826832294464111,287.19976806640625,286.2316589355469,291.23712158203125,290.20703125,291.23248291015625,298.0508728027344,288.10137939453125,1.0,0.2527332305908203,1.0,1.0,0.0,1.0,-1.4032831192016602,1.403281569480896,1.640865889385168e-06,1.075080394744873,0.8906921148300171,0.8906921148300171,0.0,20.93234634399414,105.0,12539.72265625,-0.0,207.1980743408203,1.0,283.1344299316406,287.3537292480469,293.9722900390625,294.6640319824219,293.1499938964844,293.1499938964844,283.1499938964844,12347.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506006896495819,1.0,0.0,0.0,0.7815946340560913,0.9161922931671144,4.076210302628169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.21044921875,0.0,39.55773162841797,1895.4371337890625,0.0,195.2949676513672,0.2799927890300751,1.0,0.0,3.0,1.0,0.0
18167220,297.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8899230957031,0.7800828218460083,0.1596881747245788,0.1457619965076446,297.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.90380859375,0.8067193031311035,0.1769899129867553,0.1693047136068344,298.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9291687011719,0.8647017478942871,0.2200220376253128,0.1554011702537536,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8797302246094,0.7465730309486389,0.1403125375509262,0.1343953758478164,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.88165283203125,0.7609162330627441,0.1489723622798919,0.6761404871940613,287.105224609375,286.19757080078125,291.31463623046875,290.25689697265625,291.3095397949219,297.97711181640625,287.4677734375,1.0,0.2717818319797516,1.0,1.0,0.0,1.0,-1.3223339319229126,1.3223323822021484,1.5065783145473688e-06,1.0442832708358765,0.9500000476837158,0.9500000476837158,0.0,41.21688079833984,105.0,9224.142578125,-0.0,261.116943359375,1.0,283.1415100097656,286.7811584472656,293.9218139648437,294.7585144042969,293.1499938964844,293.1499938964844,283.1499938964844,22242.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407771825790405,1.0,0.0,0.0,0.4723910391330719,0.4881278872489929,1.489007139809928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.447998046875,0.0,25.608028411865234,1895.4371337890625,0.0,354.5783996582031,0.2705235779285431,1.0,0.0,3.0,1.0,0.0
18167280,297.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6202697753906,0.8444588780403137,0.1601213216781616,0.1441505998373031,297.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57000732421875,0.8731492161750793,0.1771360337734222,0.168067991733551,298.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671630859375,0.9454824924468994,0.2204981744289398,0.1546020060777664,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884155273437,0.8116176724433899,0.1416671276092529,0.1337948739528656,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.8264930248260498,0.1495450735092163,0.6722646951675415,287.6741943359375,285.9009094238281,291.3532409667969,290.281494140625,291.18878173828125,297.47802734375,286.5859375,1.0,0.2839445173740387,1.0,1.0,0.0,1.0,-1.4603737592697144,1.460371971130371,1.7537303165227058e-06,1.109738826751709,1.0,1.0,0.0,31.50311279296875,93.0,15344.267578125,-0.0,267.6792907714844,1.0,283.14410400390625,286.4958190917969,293.8193664550781,294.982666015625,293.1499938964844,293.1499938964844,283.1499938964844,5041.16162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660909473896026,1.0,0.0,0.0,1.3413134813308716,1.3447850942611694,1.200477584006876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.26611328125,0.0,76.8681411743164,1895.4371337890625,0.0,413.0985412597656,0.3426035940647125,1.0,0.0,3.0,1.0,0.0
18167340,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.873291015625,0.741970956325531,0.1560098230838775,0.1423807144165039,297.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652038574219,0.7682397365570068,0.1742236912250518,0.1669080853462219,297.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85162353515625,0.8242986798286438,0.2155691087245941,0.1521673500537872,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821716308594,0.7180086374282837,0.1407486051321029,0.1349050551652908,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.7282086610794067,0.1469678729772567,0.6695013046264648,285.8493957519531,285.59326171875,291.46978759765625,290.3546447753906,291.46539306640625,297.8197631835937,286.7520751953125,1.0,0.3025180399417877,1.0,1.0,0.0,1.0,-1.502582311630249,1.5025804042816162,1.875778707471909e-06,1.1687560081481934,0.713732123374939,0.713732123374939,0.0,52.22809219360352,81.0,16373.3212890625,-0.0,330.6510009765625,1.0,283.14794921875,286.3767395019531,293.58544921875,294.79473876953125,293.1499938964844,293.1499938964844,283.1499938964844,12776.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134250521659851,1.0,0.0,0.0,1.2697865962982178,1.2698124647140503,1.07585783837294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.982421875,0.0,86.4681625366211,1895.4371337890625,0.0,549.8672485351562,0.3437387347221374,1.0,0.0,3.0,1.0,0.0
18167400,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.873291015625,0.741970956325531,0.1560098230838775,0.1423807144165039,297.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652038574219,0.7682397365570068,0.1742236912250518,0.1669080853462219,297.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85162353515625,0.8242986798286438,0.2155691087245941,0.1521673500537872,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821716308594,0.7180086374282837,0.1407486051321029,0.1349050551652908,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.7282086610794067,0.1469678729772567,0.6695013046264648,285.8493957519531,285.59326171875,291.46978759765625,290.3546447753906,291.46539306640625,297.8197631835937,286.7520751953125,1.0,0.3025180399417877,1.0,1.0,0.0,1.0,-1.502582311630249,1.5025804042816162,1.875778707471909e-06,1.1687560081481934,0.713732123374939,0.713732123374939,0.0,52.22809219360352,81.0,16373.3212890625,-0.0,330.6510009765625,1.0,283.14794921875,286.3767395019531,293.58544921875,294.79473876953125,293.1499938964844,293.1499938964844,283.1499938964844,12776.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134250521659851,1.0,0.0,0.0,1.2697865962982178,1.2698124647140503,1.07585783837294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.982421875,0.0,86.4681625366211,1895.4371337890625,0.0,549.8672485351562,0.3437387347221374,1.0,0.0,3.0,1.0,0.0
18167460,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.61236572265625,0.7209084630012512,0.1539744287729263,0.1406448781490326,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126403808594,0.7465223073959351,0.1728345602750778,0.1657061278820037,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6132507324219,0.8016055822372437,0.2146404832601547,0.1513698548078537,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6121826171875,0.6975328922271729,0.139871746301651,0.134411409497261,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122436523437,0.7073155045509338,0.1452746391296386,0.663223385810852,285.61334228515625,285.5752258300781,291.5448913574219,290.4010009765625,291.5405578613281,297.7562866210937,286.6219482421875,1.0,0.3099530339241028,1.0,1.0,0.0,1.0,-1.5066735744476318,1.506671667098999,1.8710969698076951e-06,1.158826470375061,0.6039974689483643,0.6039974689483643,0.0,58.328392028808594,81.0,16099.9609375,-0.0,344.6075134277344,1.0,283.1490783691406,286.2291564941406,293.5737609863281,294.76519775390625,293.1499938964844,293.1499938964844,283.1499938964844,16337.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347868204116821,1.0,0.0,0.0,1.2409247159957886,1.2409298419952393,1.0275057604758337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.8955078125,0.0,91.2228012084961,1895.4371337890625,0.0,625.9940795898438,0.3538635969161987,1.0,0.0,3.0,1.0,0.0
18167520,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195373535156,0.7123339772224426,0.1534948050975799,0.1400286108255386,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6192321777344,0.7383865714073181,0.1725799143314361,0.1653328984975814,297.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6185913085937,0.792707085609436,0.2149450480937957,0.1513880938291549,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61981201171875,0.6890660524368286,0.1396705061197281,0.1341893225908279,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6197204589844,0.6980981230735779,0.1446677148342132,0.6602596044540405,285.6184997558594,285.5652160644531,291.58660888671875,290.426513671875,291.5822448730469,297.7252502441406,286.608642578125,1.0,0.3122813999652862,1.0,1.0,0.0,1.0,-1.5016764402389526,1.5016745328903198,1.859554231486981e-06,1.154816746711731,0.6264236569404602,0.6264236569404602,0.0,61.1053581237793,69.0,16523.646484375,-0.0,349.2746887207031,1.0,283.1494140625,286.22039794921875,293.546630859375,294.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,15394.2451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398454070091248,1.0,0.0,0.0,1.3008323907852173,1.3008373975753784,1.1291096768673017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.09033203125,0.0,98.25868225097656,1895.4371337890625,0.0,645.528564453125,0.3629393279552459,1.0,0.0,3.0,1.0,0.0
18167580,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624694824219,0.7043514847755432,0.1535649597644806,0.1397337019443512,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.7316984534263611,0.1730733960866928,0.1654921174049377,297.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621643066406,0.7868614196777344,0.2172873467206955,0.1527270227670669,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56256103515625,0.6817370057106018,0.1398955136537552,0.1342377513647079,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625305175781,0.6888963580131531,0.1438752859830856,0.655720055103302,285.5621643066406,285.53717041015625,291.7035217285156,290.4971008300781,291.6991577148437,297.6592102050781,286.5591125488281,1.0,0.3145131468772888,1.0,1.0,0.0,1.0,-1.497722864151001,1.4977209568023682,1.8504061927160365e-06,1.151598572731018,0.6242112517356873,0.6242112517356873,0.0,63.87504196166992,57.0,16861.126953125,-0.0,354.4027709960937,1.0,283.1498413085937,286.16705322265625,293.5280456542969,294.7359924316406,293.1499938964844,293.1499938964844,283.1499938964844,16515.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452414751052856,1.0,0.0,0.0,1.3415216207504272,1.341526985168457,1.2008500505089614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.974609375,0.0,108.16511535644533,1895.4371337890625,0.0,667.0382080078125,0.3739617168903351,1.0,0.0,3.0,1.0,0.0
18167640,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624694824219,0.7043514847755432,0.1535649597644806,0.1397337019443512,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.7316984534263611,0.1730733960866928,0.1654921174049377,297.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621643066406,0.7868614196777344,0.2172873467206955,0.1527270227670669,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56256103515625,0.6817370057106018,0.1398955136537552,0.1342377513647079,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625305175781,0.6888963580131531,0.1438752859830856,0.655720055103302,285.5621643066406,285.53717041015625,291.7035217285156,290.4971008300781,291.6991577148437,297.6592102050781,286.5591125488281,1.0,0.3145131468772888,1.0,1.0,0.0,1.0,-1.497722864151001,1.4977209568023682,1.8504061927160365e-06,1.151598572731018,0.6242112517356873,0.6242112517356873,0.0,63.87504196166992,57.0,16861.126953125,-0.0,354.4027709960937,1.0,283.1498413085937,286.16705322265625,293.5280456542969,294.7359924316406,293.1499938964844,293.1499938964844,283.1499938964844,16515.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452414751052856,1.0,0.0,0.0,1.3415216207504272,1.341526985168457,1.2008500505089614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.974609375,0.0,108.16511535644533,1895.4371337890625,0.0,667.0382080078125,0.3739617168903351,1.0,0.0,3.0,1.0,0.0
18167700,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5409240722656,0.707115888595581,0.1541240364313125,0.1400823444128036,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54071044921875,0.7343783378601074,0.1738008111715316,0.1660246104001999,297.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403747558594,0.7910695672035217,0.2189644873142242,0.1537866592407226,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5411376953125,0.6843902468681335,0.1403473764657974,0.1345435082912445,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.54107666015625,0.6907773613929749,0.1438798457384109,0.6550730466842651,285.54034423828125,285.5229797363281,291.7625427246094,290.5322570800781,291.7581787109375,297.6344909667969,286.5378723144531,1.0,0.3137317597866058,1.0,1.0,0.0,1.0,-1.499641180038452,1.4996392726898191,1.8547773379395949e-06,1.153099775314331,0.6258650422096252,0.6258650422096252,0.0,63.08355712890625,57.0,17085.349609375,-0.0,353.3292541503906,1.0,283.1499328613281,286.1424560546875,293.5446472167969,294.7586364746094,293.1499938964844,293.1499938964844,283.1499938964844,16706.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545335590839386,1.0,0.0,0.0,1.3677585124969482,1.3677639961242676,1.2482807676406082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.671875,0.0,113.34286499023438,1895.4371337890625,0.0,667.4197387695312,0.3793592453002929,1.0,0.0,3.0,1.0,0.0
18167760,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.52935791015625,0.7126694917678833,0.1548420190811157,0.1405792385339737,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5292358398437,0.739708423614502,0.1746850460767746,0.1667042225599289,297.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5290222167969,0.7983312010765076,0.2207533866167068,0.154927909374237,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52947998046875,0.6898360252380371,0.1409197598695755,0.1349495202302932,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294494628906,0.695533812046051,0.1440460681915283,0.6551022529602051,285.5290222167969,285.5091247558594,291.8203430175781,290.56640625,291.81597900390625,297.61376953125,286.52716064453125,1.0,0.312100201845169,1.0,1.0,0.0,1.0,-1.5029447078704834,1.5029428005218506,1.8623456981003983e-06,1.15570867061615,0.6336990594863892,0.6336990594863892,0.0,61.35525131225586,45.0,17327.216796875,-0.0,350.5379943847656,1.0,283.14996337890625,286.1278991699219,293.5718688964844,294.7925720214844,293.1499938964844,293.1499938964844,283.1499938964844,16702.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454292893409729,1.0,0.0,0.0,1.3941837549209597,1.3941892385482788,1.2969805140983226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.50244140625,0.0,118.16362762451172,1895.4371337890625,0.0,667.7996215820312,0.3846215605735779,1.0,0.0,3.0,1.0,0.0
