time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167820,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.7305192947387695,0.1565989106893539,0.1418522447347641,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50274658203125,0.7587006092071533,0.1768043786287307,0.1683777272701263,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024719238281,0.8210439682006836,0.2246075719594955,0.1573928594589233,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030212402344,0.7088987827301025,0.1423408538103103,0.1359832435846328,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50299072265625,0.7131702899932861,0.1447226107120514,0.6565607786178589,285.5024719238281,285.48114013671875,291.9368896484375,290.63446044921875,291.9325866699219,297.5798034667969,286.5004272460937,1.0,0.3066591918468475,1.0,1.0,0.0,1.0,-1.512431502342224,1.5124295949935913,1.884218136183336e-06,1.1632260084152222,0.6484274864196777,0.6484274864196777,0.0,55.62175750732422,33.0,17857.353515625,-0.0,340.46209716796875,1.0,283.1499938964844,286.09197998046875,293.6491394042969,294.8944702148437,293.1499938964844,293.1499938964844,283.1499938964844,16604.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481958985328674,1.0,0.0,0.0,1.4543511867523191,1.4543569087982178,1.4113410884419866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.544921875,0.0,129.45167541503906,1895.4371337890625,0.0,679.1153564453125,0.3962085843086242,1.0,0.0,3.0,1.0,0.0
18167880,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.7305192947387695,0.1565989106893539,0.1418522447347641,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50274658203125,0.7587006092071533,0.1768043786287307,0.1683777272701263,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024719238281,0.8210439682006836,0.2246075719594955,0.1573928594589233,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030212402344,0.7088987827301025,0.1423408538103103,0.1359832435846328,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50299072265625,0.7131702899932861,0.1447226107120514,0.6565607786178589,285.5024719238281,285.48114013671875,291.9368896484375,290.63446044921875,291.9325866699219,297.5798034667969,286.5004272460937,1.0,0.3066591918468475,1.0,1.0,0.0,1.0,-1.512431502342224,1.5124295949935913,1.884218136183336e-06,1.1632260084152222,0.6484274864196777,0.6484274864196777,0.0,55.62175750732422,33.0,17857.353515625,-0.0,340.46209716796875,1.0,283.1499938964844,286.09197998046875,293.6491394042969,294.8944702148437,293.1499938964844,293.1499938964844,283.1499938964844,16604.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481958985328674,1.0,0.0,0.0,1.4543511867523191,1.4543569087982178,1.4113410884419866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.544921875,0.0,129.45167541503906,1895.4371337890625,0.0,679.1153564453125,0.3962085843086242,1.0,0.0,3.0,1.0,0.0
18167940,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4766540527344,0.7588210701942444,0.1585201621055603,0.1432531177997589,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765014648437,0.7903892993927002,0.1791244894266128,0.170220598578453,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4762268066406,0.8543773293495178,0.2285559624433517,0.1599050909280777,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.476806640625,0.7361681461334229,0.1439346373081207,0.1371451914310455,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4767761230469,0.7391003966331482,0.1456308215856552,0.6589409708976746,285.47625732421875,285.4532775878906,292.052978515625,290.7012634277344,292.0487365722656,297.5523986816406,286.47412109375,1.0,0.2991922795772552,1.0,1.0,0.0,1.0,-1.5235936641693115,1.5235917568206787,1.9101760244666366e-06,1.1720813512802124,0.6643967032432556,0.6643967032432556,0.0,47.96120834350586,25.0,18409.23828125,-0.0,326.0572509765625,1.0,283.1499938964844,286.0553894042969,293.7322998046875,295.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,16487.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546155571937561,1.0,0.0,0.0,1.5182374715805054,1.518243432044983,1.5380584272861597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.357421875,0.0,142.26515197753906,1895.4371337890625,0.0,706.1082153320312,0.4087181389331817,1.0,0.0,3.0,1.0,0.0
18168000,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4766540527344,0.7588210701942444,0.1585201621055603,0.1432531177997589,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765014648437,0.7903892993927002,0.1791244894266128,0.170220598578453,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4762268066406,0.8543773293495178,0.2285559624433517,0.1599050909280777,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.476806640625,0.7361681461334229,0.1439346373081207,0.1371451914310455,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4767761230469,0.7391003966331482,0.1456308215856552,0.6589409708976746,285.47625732421875,285.4532775878906,292.052978515625,290.7012634277344,292.0487365722656,297.5523986816406,286.47412109375,1.0,0.2991922795772552,1.0,1.0,0.0,1.0,-1.5235936641693115,1.5235917568206787,1.9101760244666366e-06,1.1720813512802124,0.6643967032432556,0.6643967032432556,0.0,47.96120834350586,25.0,18409.23828125,-0.0,326.0572509765625,1.0,283.1499938964844,286.0553894042969,293.7322998046875,295.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,16487.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546155571937561,1.0,0.0,0.0,1.5182374715805054,1.518243432044983,1.5380584272861597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.357421875,0.0,142.26515197753906,1895.4371337890625,0.0,706.1082153320312,0.4087181389331817,1.0,0.0,3.0,1.0,0.0
18168060,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4499206542969,0.7995012998580933,0.1604708433151245,0.1447025090456009,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.44976806640625,0.8316053152084351,0.1814983487129211,0.1721416562795639,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44952392578125,0.9016975164413452,0.2324679642915725,0.1624089032411575,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500732421875,0.7735986709594727,0.1455874294042587,0.1383837312459945,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500732421875,0.7757518291473389,0.1466260105371475,0.6618435382843018,285.44952392578125,285.4255676269531,292.16845703125,290.766845703125,292.1642761230469,297.52911376953125,286.4474182128906,1.0,0.2917663156986236,1.0,1.0,0.0,1.0,-1.5356173515319824,1.5356154441833496,1.9383928702154662e-06,1.1816184520721436,0.6807669997215271,0.6807669997215271,0.0,40.21135330200195,25.0,18972.93359375,-0.0,311.59918212890625,1.0,283.1499938964844,286.01763916015625,293.8089294433594,295.1227111816406,293.1499938964844,293.1499938964844,283.1499938964844,16386.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633336305618286,1.0,0.0,0.0,1.5852253437042236,1.5852315425872805,1.67677740137151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.47509765625,0.0,156.77920532226562,1895.4371337890625,0.0,744.45751953125,0.4221040308475494,1.0,0.0,3.0,1.0,0.0
18168120,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4499206542969,0.7995012998580933,0.1604708433151245,0.1447025090456009,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.44976806640625,0.8316053152084351,0.1814983487129211,0.1721416562795639,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44952392578125,0.9016975164413452,0.2324679642915725,0.1624089032411575,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500732421875,0.7735986709594727,0.1455874294042587,0.1383837312459945,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500732421875,0.7757518291473389,0.1466260105371475,0.6618435382843018,285.44952392578125,285.4255676269531,292.16845703125,290.766845703125,292.1642761230469,297.52911376953125,286.4474182128906,1.0,0.2917663156986236,1.0,1.0,0.0,1.0,-1.5356173515319824,1.5356154441833496,1.9383928702154662e-06,1.1816184520721436,0.6807669997215271,0.6807669997215271,0.0,40.21135330200195,25.0,18972.93359375,-0.0,311.59918212890625,1.0,283.1499938964844,286.01763916015625,293.8089294433594,295.1227111816406,293.1499938964844,293.1499938964844,283.1499938964844,16386.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633336305618286,1.0,0.0,0.0,1.5852253437042236,1.5852315425872805,1.67677740137151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.47509765625,0.0,156.77920532226562,1895.4371337890625,0.0,744.45751953125,0.4221040308475494,1.0,0.0,3.0,1.0,0.0
18168180,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234619140625,0.8384633660316467,0.1623991876840591,0.1462243050336837,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.872749924659729,0.1838396936655044,0.1741374731063842,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42303466796875,0.9551790356636048,0.2362751066684723,0.1649155914783477,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236145019531,0.8133132457733154,0.14722640812397,0.1397122144699096,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236145019531,0.814293622970581,0.1476145535707473,0.6652238965034485,285.4230651855469,285.3980407714844,292.2831420898437,290.83123779296875,292.27899169921875,297.5082702636719,286.4210205078125,1.0,0.2872246503829956,1.0,1.0,0.0,1.0,-1.548502802848816,1.5485007762908936,1.9689200598804746e-06,1.1918320655822754,0.697821855545044,0.697821855545044,0.0,34.70674514770508,25.0,19547.71484375,-0.0,303.21826171875,1.0,283.1499938964844,285.9794921875,293.877685546875,295.22802734375,293.1499938964844,293.1499938964844,283.1499938964844,16283.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727522373199463,1.0,0.0,0.0,1.6551257371902466,1.6551321744918823,1.827912399221532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.6376953125,0.0,173.0886688232422,1895.4371337890625,0.0,788.1627197265625,0.436290979385376,1.0,0.0,3.0,1.0,0.0
18168240,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234619140625,0.8384633660316467,0.1623991876840591,0.1462243050336837,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.872749924659729,0.1838396936655044,0.1741374731063842,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42303466796875,0.9551790356636048,0.2362751066684723,0.1649155914783477,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236145019531,0.8133132457733154,0.14722640812397,0.1397122144699096,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236145019531,0.814293622970581,0.1476145535707473,0.6652238965034485,285.4230651855469,285.3980407714844,292.2831420898437,290.83123779296875,292.27899169921875,297.5082702636719,286.4210205078125,1.0,0.2872246503829956,1.0,1.0,0.0,1.0,-1.548502802848816,1.5485007762908936,1.9689200598804746e-06,1.1918320655822754,0.697821855545044,0.697821855545044,0.0,34.70674514770508,25.0,19547.71484375,-0.0,303.21826171875,1.0,283.1499938964844,285.9794921875,293.877685546875,295.22802734375,293.1499938964844,293.1499938964844,283.1499938964844,16283.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727522373199463,1.0,0.0,0.0,1.6551257371902466,1.6551321744918823,1.827912399221532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.6376953125,0.0,173.0886688232422,1895.4371337890625,0.0,788.1627197265625,0.436290979385376,1.0,0.0,3.0,1.0,0.0
18168300,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41015625,0.8571603894233704,0.1633414328098297,0.1469949632883072,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100036621094,0.8936095833778381,0.1849769353866577,0.1751363724470138,297.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40972900390625,0.9779850244522096,0.2381163239479065,0.1661489158868789,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4103088378906,0.8309376239776611,0.1480229198932647,0.1403867900371551,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4103088378906,0.8313363790512085,0.1480845808982849,0.6669628024101257,285.4097595214844,285.3843688964844,292.3401184082031,290.8630065917969,292.33599853515625,297.4985656738281,286.4076843261719,1.0,0.2857370674610138,1.0,1.0,0.0,1.0,-1.555005669593811,1.555003643035889,1.984444452318712e-06,1.1969879865646362,0.7064968943595886,0.7064968943595886,0.0,32.66831970214844,25.0,19837.74609375,-0.0,300.8876647949219,1.0,283.1499938964844,285.9601135253906,293.90966796875,295.2781677246094,293.1499938964844,293.1499938964844,283.1499938964844,16239.1142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774412155151367,1.0,0.0,0.0,1.691238284111023,1.6912449598312378,1.908547631046531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.447265625,0.0,182.0218048095703,1895.4371337890625,0.0,810.8314208984375,0.4437100291252136,1.0,0.0,3.0,1.0,0.0
18168360,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.8754288554191589,0.1642662733793258,0.1477674543857574,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.396240234375,0.913996160030365,0.186088815331459,0.1761300861835479,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959655761719,0.995775043964386,0.2399911284446716,0.1673905104398727,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.8475394248962402,0.1488004773855209,0.1410620808601379,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39654541015625,0.8473614454269409,0.1485342532396316,0.6686990857124329,285.39599609375,285.3707580566406,292.3968200683594,290.8944702148437,292.39276123046875,297.48944091796875,286.3937683105469,1.0,0.2845561802387237,1.0,1.0,0.0,1.0,-1.5602924823760986,1.5602905750274658,1.9971544134023134e-06,1.201207399368286,0.7148392200469971,0.7148392200469971,0.0,31.022071838378903,25.0,20117.486328125,-0.0,299.23907470703125,1.0,283.1499938964844,285.9403076171875,293.94073486328125,295.3269958496094,293.1499938964844,293.1499938964844,283.1499938964844,16213.1591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820419788360596,1.0,0.0,0.0,1.7273250818252563,1.7273318767547607,1.9908637227672449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.68017578125,0.0,191.3520050048828,1895.4371337890625,0.0,833.6779174804688,0.4512056708335876,1.0,0.0,3.0,1.0,0.0
18168420,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621520996094,0.8926660418510437,0.1660254895687103,0.1493236720561981,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9346829652786256,0.1881990581750869,0.1781074702739715,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617553710937,0.9864454865455629,0.2458604276180267,0.1541355550289154,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623046875,0.8632247447967529,0.1502633690834045,0.1424223184585571,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623046875,0.861823558807373,0.1493680626153946,0.6722841858863831,285.3616943359375,285.34375,292.50933837890625,290.95660400390625,292.5053100585937,297.4817810058594,286.3593139648437,1.0,0.2823415398597717,1.0,1.0,0.0,1.0,-1.555785894393921,1.5557838678359983,1.9864278328896035e-06,1.197710633277893,0.7237310409545898,0.7237310409545898,0.0,29.67020606994629,28.0,20496.87109375,-0.0,293.31365966796875,1.0,283.1499938964844,285.8988647460937,293.9971008300781,295.4112854003906,293.1499938964844,293.1499938964844,283.1499938964844,16490.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901737809181213,1.0,0.0,0.0,1.785901427268982,1.785908579826355,2.128180085492204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.54345703125,0.0,208.40988159179688,1895.4371337890625,0.0,875.5585327148438,0.4640868008136749,1.0,0.0,3.0,1.0,0.0
18168480,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621520996094,0.8926660418510437,0.1660254895687103,0.1493236720561981,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9346829652786256,0.1881990581750869,0.1781074702739715,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617553710937,0.9864454865455629,0.2458604276180267,0.1541355550289154,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623046875,0.8632247447967529,0.1502633690834045,0.1424223184585571,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623046875,0.861823558807373,0.1493680626153946,0.6722841858863831,285.3616943359375,285.34375,292.50933837890625,290.95660400390625,292.5053100585937,297.4817810058594,286.3593139648437,1.0,0.2823415398597717,1.0,1.0,0.0,1.0,-1.555785894393921,1.5557838678359983,1.9864278328896035e-06,1.197710633277893,0.7237310409545898,0.7237310409545898,0.0,29.67020606994629,28.0,20496.87109375,-0.0,293.31365966796875,1.0,283.1499938964844,285.8988647460937,293.9971008300781,295.4112854003906,293.1499938964844,293.1499938964844,283.1499938964844,16490.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901737809181213,1.0,0.0,0.0,1.785901427268982,1.785908579826355,2.128180085492204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.54345703125,0.0,208.40988159179688,1895.4371337890625,0.0,875.5585327148438,0.4640868008136749,1.0,0.0,3.0,1.0,0.0
18168540,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374328613281,0.9043477773666382,0.1677405387163162,0.1508440524339676,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.9483879208564758,0.1902217268943786,0.1800092160701751,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371887207031,0.9826070070266724,0.2529064416885376,0.1478855460882187,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375549316406,0.8739251494407654,0.1516605019569397,0.1437295526266098,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375549316406,0.8713614344596863,0.1501972675323486,0.6758747100830078,285.3371276855469,285.31707763671875,292.6205139160156,291.01763916015625,292.6165466308594,297.4819030761719,286.3353271484375,1.0,0.2820488214492798,1.0,1.0,0.0,1.0,-1.5582621097564695,1.558260202407837,1.992305897147162e-06,1.1996217966079712,0.7376337647438049,0.7376337647438049,0.0,29.02006149291992,31.0,20916.384765625,-0.0,292.7436218261719,1.0,283.1499938964844,285.86627197265625,294.05010986328125,295.4886169433594,293.1499938964844,293.1499938964844,283.1499938964844,16490.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964449644088745,1.0,0.0,0.0,1.8438749313354488,1.8438823223114007,2.2685915723741346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.869140625,0.0,225.2592163085937,1895.4371337890625,0.0,909.1986694335938,0.476440280675888,1.0,0.0,3.0,1.0,0.0
18168600,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374328613281,0.9043477773666382,0.1677405387163162,0.1508440524339676,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.9483879208564758,0.1902217268943786,0.1800092160701751,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371887207031,0.9826070070266724,0.2529064416885376,0.1478855460882187,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375549316406,0.8739251494407654,0.1516605019569397,0.1437295526266098,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375549316406,0.8713614344596863,0.1501972675323486,0.6758747100830078,285.3371276855469,285.31707763671875,292.6205139160156,291.01763916015625,292.6165466308594,297.4819030761719,286.3353271484375,1.0,0.2820488214492798,1.0,1.0,0.0,1.0,-1.5582621097564695,1.558260202407837,1.992305897147162e-06,1.1996217966079712,0.7376337647438049,0.7376337647438049,0.0,29.02006149291992,31.0,20916.384765625,-0.0,292.7436218261719,1.0,283.1499938964844,285.86627197265625,294.05010986328125,295.4886169433594,293.1499938964844,293.1499938964844,283.1499938964844,16490.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964449644088745,1.0,0.0,0.0,1.8438749313354488,1.8438823223114007,2.2685915723741346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.869140625,0.0,225.2592163085937,1895.4371337890625,0.0,909.1986694335938,0.476440280675888,1.0,0.0,3.0,1.0,0.0
18168660,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3170166015625,0.9096781015396118,0.1692901700735092,0.1522348076105117,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31689453125,0.9541547894477844,0.1920133680105209,0.1817117184400558,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168029785156,0.981530487537384,0.2589115798473358,0.1462825387716293,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.317138671875,0.8784542083740234,0.1528945714235305,0.1449018865823745,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.317138671875,0.8748955130577087,0.1509288251399994,0.6791692972183228,285.3167419433594,285.2928466796875,292.7214660644531,291.0729064941406,292.7175598144531,297.4800109863281,286.3150329589844,1.0,0.2830633819103241,1.0,1.0,0.0,1.0,-1.5654070377349854,1.565405011177063,2.009460331464652e-06,1.205254316329956,0.7539194226264954,0.7539194226264954,0.0,28.98463249206543,31.0,21365.111328125,-0.0,295.98681640625,1.0,283.1499938964844,285.8359069824219,294.1029663085937,295.5665283203125,293.1499938964844,293.1499938964844,283.1499938964844,16335.4072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018331050872803,1.0,0.0,0.0,1.904683947563172,1.904691696166992,2.4206903503909416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.10400390625,0.0,243.36492919921875,1895.4371337890625,0.0,939.0556640625,0.4891441166400909,1.0,0.0,3.0,1.0,0.0
18168720,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.909938633441925,0.1694236099720001,0.1523552387952804,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.9544262886047364,0.1921663433313369,0.1818577796220779,297.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150634765625,0.9815328121185304,0.2594010233879089,0.1462859362363815,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153991699219,0.8786569237709045,0.1529998332262039,0.145002543926239,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153991699219,0.8750134706497192,0.150990143418312,0.6794503927230835,285.3149719238281,285.290771484375,292.73016357421875,291.0776672363281,292.7262878417969,297.47967529296875,286.31329345703125,1.0,0.2831950187683105,1.0,1.0,0.0,1.0,-1.5661877393722534,1.566185712814331,2.0113411665079184e-06,1.2058703899383545,0.755440354347229,0.755440354347229,0.0,29.00016212463379,49.0,21406.12890625,-0.0,296.3946838378906,1.0,283.1499938964844,285.833251953125,294.1076965332031,295.5735778808594,293.1499938964844,293.1499938964844,283.1499938964844,16319.8720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023129820823669,1.0,0.0,0.0,1.9102379083633425,1.910245656967163,2.434828161312908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.3154296875,0.0,245.06564331054688,1895.4371337890625,0.0,941.7559814453124,0.4903066158294678,1.0,0.0,3.0,1.0,0.0
18168780,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061828613281,0.8865209817886353,0.1711075007915496,0.1539469957351684,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061828613281,0.9276421666145324,0.1940695643424987,0.1837515234947204,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30615234375,0.9921297430992126,0.2628834843635559,0.1656458079814911,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30621337890625,0.8565667271614075,0.1543173640966415,0.1463394463062286,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30621337890625,0.8521519899368286,0.1517177075147628,0.6832339763641357,285.30615234375,285.2648620605469,292.838134765625,291.13671875,292.8343811035156,297.4642639160156,286.3060913085937,1.0,0.29179647564888,1.0,1.0,0.0,1.0,-1.5997264385223389,1.599724292755127,2.0930419850628823e-06,1.232194423675537,0.7878589630126953,0.7878589630126953,0.0,31.9070053100586,67.0,22175.47265625,-0.0,320.359375,1.0,283.1499938964844,285.8075256347656,294.1717224121094,295.67529296875,293.1499938964844,293.1499938964844,283.1499938964844,15708.4521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609146773815155,1.0,0.0,0.0,1.997244954109192,1.997253060340881,2.661681435256469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.66357421875,0.0,271.3722229003906,1895.4371337890625,0.0,980.91650390625,0.5080897808074951,1.0,0.0,3.0,1.0,0.0
18168840,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061828613281,0.8865209817886353,0.1711075007915496,0.1539469957351684,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061828613281,0.9276421666145324,0.1940695643424987,0.1837515234947204,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30615234375,0.9921297430992126,0.2628834843635559,0.1656458079814911,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30621337890625,0.8565667271614075,0.1543173640966415,0.1463394463062286,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30621337890625,0.8521519899368286,0.1517177075147628,0.6832339763641357,285.30615234375,285.2648620605469,292.838134765625,291.13671875,292.8343811035156,297.4642639160156,286.3060913085937,1.0,0.29179647564888,1.0,1.0,0.0,1.0,-1.5997264385223389,1.599724292755127,2.0930419850628823e-06,1.232194423675537,0.7878589630126953,0.7878589630126953,0.0,31.9070053100586,67.0,22175.47265625,-0.0,320.359375,1.0,283.1499938964844,285.8075256347656,294.1717224121094,295.67529296875,293.1499938964844,293.1499938964844,283.1499938964844,15708.4521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609146773815155,1.0,0.0,0.0,1.997244954109192,1.997253060340881,2.661681435256469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.66357421875,0.0,271.3722229003906,1895.4371337890625,0.0,980.91650390625,0.5080897808074951,1.0,0.0,3.0,1.0,0.0
18168900,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036499023437,0.8667923212051392,0.1719413846731186,0.1547819674015045,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036193847656,0.9045844674110411,0.1949959993362426,0.1847226172685623,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035583496094,0.997996985912323,0.2622300386428833,0.1822440326213836,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036804199219,0.8383585214614868,0.1549605131149292,0.1470404416322708,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036804199219,0.833655595779419,0.1520030498504638,0.6850650906562805,285.3035583496094,285.2520751953125,292.89141845703125,291.1659240722656,292.88775634765625,297.4449768066406,286.30328369140625,1.0,0.2984412610530853,1.0,1.0,0.0,1.0,-1.6245577335357666,1.6245554685592651,2.154976755264215e-06,1.2517770528793335,0.8105140924453735,0.8105140924453735,0.0,34.62144470214844,67.0,22686.70703125,-0.0,340.3271179199219,1.0,283.1499938964844,285.7919921875,294.2086181640625,295.73931884765625,293.1499938964844,293.1499938964844,283.1499938964844,15261.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138668060302734,1.0,0.0,0.0,2.0556676387786865,2.055675983428955,2.819675728460425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.3701171875,0.0,290.07830810546875,1895.4371337890625,0.0,1008.7190551757812,0.5200253129005432,1.0,0.0,3.0,1.0,0.0
18168960,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2899475097656,0.8305729627609253,0.1727059483528137,0.1556980609893798,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8644932508468628,0.1958489865064621,0.1857720464468002,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.289306640625,0.959716796875,0.261392593383789,0.1834357678890228,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901611328125,0.8034541010856628,0.1555407494306564,0.1478278338909149,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901916503906,0.7978606224060059,0.152177631855011,0.6870828866958618,285.2893981933594,285.2393798828125,292.9442138671875,291.1948547363281,292.94061279296875,297.423828125,286.2860717773437,1.0,0.3056038022041321,1.0,1.0,0.0,1.0,-1.632089614868164,1.6320873498916626,2.174368091800716e-06,1.2580398321151731,0.8269333243370056,0.8269333243370056,0.0,40.07614517211914,70.0,23067.298828125,-0.0,359.265625,1.0,283.1499938964844,285.7651062011719,294.2458190917969,295.80426025390625,293.1499938964844,293.1499938964844,283.1499938964844,15085.8623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195089221000671,1.0,0.0,0.0,2.114711284637451,2.114719867706299,2.983977367421176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.060546875,0.0,311.180908203125,1895.4371337890625,0.0,1042.744384765625,0.532561719417572,1.0,0.0,3.0,1.0,0.0
18169020,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.7901813387870789,0.1740795820951461,0.1572892814874649,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486877441406,0.8234970569610596,0.1973899453878402,0.1876099705696106,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24835205078125,0.9033674597740172,0.2620295882225036,0.1836568266153335,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.7626698017120361,0.1565696150064468,0.1491722762584686,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24908447265625,0.7562810778617859,0.1523605436086654,0.6897183656692505,285.2484130859375,285.21441650390625,293.0482177734375,291.25213623046875,293.0447082519531,297.39654541015625,286.24609375,1.0,0.3158927261829376,1.0,1.0,0.0,1.0,-1.6412291526794434,1.6412270069122314,2.1975802155793644e-06,1.26524555683136,0.8432542085647583,0.8432542085647583,0.0,48.63703155517578,58.0,23632.521484375,-0.0,388.00201416015625,1.0,283.1499938964844,285.71270751953125,294.3058166503906,295.9065246582031,293.1499938964844,293.1499938964844,283.1499938964844,15516.9658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305520534515381,1.0,0.0,0.0,2.208509683609009,2.2085189819335938,3.254558009757602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.02734375,0.0,350.2110290527344,1895.4371337890625,0.0,1111.76513671875,0.5538544654846191,1.0,0.0,3.0,1.0,0.0
18169080,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.7901813387870789,0.1740795820951461,0.1572892814874649,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486877441406,0.8234970569610596,0.1973899453878402,0.1876099705696106,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24835205078125,0.9033674597740172,0.2620295882225036,0.1836568266153335,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.7626698017120361,0.1565696150064468,0.1491722762584686,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24908447265625,0.7562810778617859,0.1523605436086654,0.6897183656692505,285.2484130859375,285.21441650390625,293.0482177734375,291.25213623046875,293.0447082519531,297.39654541015625,286.24609375,1.0,0.3158927261829376,1.0,1.0,0.0,1.0,-1.6412291526794434,1.6412270069122314,2.1975802155793644e-06,1.26524555683136,0.8432542085647583,0.8432542085647583,0.0,48.63703155517578,58.0,23632.521484375,-0.0,388.00201416015625,1.0,283.1499938964844,285.71270751953125,294.3058166503906,295.9065246582031,293.1499938964844,293.1499938964844,283.1499938964844,15516.9658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305520534515381,1.0,0.0,0.0,2.208509683609009,2.2085189819335938,3.254558009757602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.02734375,0.0,350.2110290527344,1895.4371337890625,0.0,1111.76513671875,0.5538544654846191,1.0,0.0,3.0,1.0,0.0
18169140,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.7824357748031616,0.1753917932510376,0.1585564613342285,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201843261719,0.8160170316696167,0.1988151520490646,0.1890658587217331,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.8940458297729492,0.2638757824897766,0.1848744601011276,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204895019531,0.755168080329895,0.1575128436088562,0.1501678973436355,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.7477086186408997,0.152469515800476,0.6906766891479492,285.219970703125,285.19000244140625,293.1499938964844,291.3086242675781,293.1466064453125,297.3790283203125,286.21807861328125,1.0,0.3188874125480652,1.0,1.0,0.0,1.0,-1.6483079195022583,1.6483056545257568,2.215699851149111e-06,1.2708559036254885,0.8616501092910767,0.8616501092910767,0.0,51.09029769897461,46.0,24140.8203125,-0.0,398.75006103515625,1.0,283.1499938964844,285.67291259765625,294.3525390625,295.9865417480469,293.1499938964844,293.1499938964844,283.1499938964844,15787.7939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393370032310486,1.0,0.0,0.0,2.2909343242645264,2.2909438610076904,3.5020198652091494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.072265625,0.0,386.63482666015625,1895.4371337890625,0.0,1168.884033203125,0.5725471377372742,1.0,0.0,3.0,1.0,0.0
18169200,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.7824357748031616,0.1753917932510376,0.1585564613342285,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201843261719,0.8160170316696167,0.1988151520490646,0.1890658587217331,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.8940458297729492,0.2638757824897766,0.1848744601011276,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204895019531,0.755168080329895,0.1575128436088562,0.1501678973436355,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.7477086186408997,0.152469515800476,0.6906766891479492,285.219970703125,285.19000244140625,293.1499938964844,291.3086242675781,293.1466064453125,297.3790283203125,286.21807861328125,1.0,0.3188874125480652,1.0,1.0,0.0,1.0,-1.6483079195022583,1.6483056545257568,2.215699851149111e-06,1.2708559036254885,0.8616501092910767,0.8616501092910767,0.0,51.09029769897461,46.0,24140.8203125,-0.0,398.75006103515625,1.0,283.1499938964844,285.67291259765625,294.3525390625,295.9865417480469,293.1499938964844,293.1499938964844,283.1499938964844,15787.7939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393370032310486,1.0,0.0,0.0,2.2909343242645264,2.2909438610076904,3.5020198652091494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.072265625,0.0,386.63482666015625,1895.4371337890625,0.0,1168.884033203125,0.5725471377372742,1.0,0.0,3.0,1.0,0.0
18169260,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.7943934202194214,0.1767362207174301,0.1596657931804657,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.8272626399993896,0.2002028375864029,0.1902896463871002,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.908068299293518,0.266012042760849,0.1862648576498031,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19677734375,0.7658088803291321,0.1584408432245254,0.1509536206722259,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19683837890625,0.7567669749259949,0.1525840163230896,0.6907374262809753,285.1963806152344,285.1837463378906,293.2509460449219,291.3649597167969,293.2475280761719,297.3653564453125,286.1947326660156,1.0,0.3169344663619995,1.0,1.0,0.0,1.0,-1.6537957191467283,1.653793454170227,2.229802475994802e-06,1.2751978635787964,0.8701339960098267,0.8701339960098267,0.0,48.86790084838867,34.0,24609.583984375,-0.0,395.5323486328125,1.0,283.1499938964844,285.6383972167969,294.3990173339844,296.0611267089844,293.1499938964844,293.1499938964844,283.1499938964844,15936.5615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645927906036377,1.0,0.0,0.0,2.3672935962677,2.3673038482666016,3.73936273945219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.27001953125,0.0,422.1282958984375,1895.4371337890625,0.0,1212.97705078125,0.5897650718688965,1.0,0.0,3.0,1.0,0.0
18169320,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.7943934202194214,0.1767362207174301,0.1596657931804657,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.8272626399993896,0.2002028375864029,0.1902896463871002,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.908068299293518,0.266012042760849,0.1862648576498031,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19677734375,0.7658088803291321,0.1584408432245254,0.1509536206722259,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19683837890625,0.7567669749259949,0.1525840163230896,0.6907374262809753,285.1963806152344,285.1837463378906,293.2509460449219,291.3649597167969,293.2475280761719,297.3653564453125,286.1947326660156,1.0,0.3169344663619995,1.0,1.0,0.0,1.0,-1.6537957191467283,1.653793454170227,2.229802475994802e-06,1.2751978635787964,0.8701339960098267,0.8701339960098267,0.0,48.86790084838867,34.0,24609.583984375,-0.0,395.5323486328125,1.0,283.1499938964844,285.6383972167969,294.3990173339844,296.0611267089844,293.1499938964844,293.1499938964844,283.1499938964844,15936.5615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645927906036377,1.0,0.0,0.0,2.3672935962677,2.3673038482666016,3.73936273945219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.27001953125,0.0,422.1282958984375,1895.4371337890625,0.0,1212.97705078125,0.5897650718688965,1.0,0.0,3.0,1.0,0.0
18169380,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.8209338188171387,0.1781423836946487,0.160718634724617,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.8533660769462585,0.2015939354896545,0.191398337483406,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.9435254335403442,0.2682116031646728,0.1876376122236251,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.185791015625,0.7914743423461914,0.1593876928091049,0.1516400575637817,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.7804276347160339,0.1527268290519714,0.6903802156448364,285.1855163574219,285.1732788085937,293.3525390625,291.4216003417969,293.3490905761719,297.3538818359375,286.1844482421875,1.0,0.3119174540042877,1.0,1.0,0.0,1.0,-1.6584346294403076,1.6584323644638062,2.241763240817818e-06,1.2788647413253784,0.8836221098899841,0.8836221098899841,0.0,43.86504364013672,25.0,25014.08203125,-0.0,383.9735412597656,1.0,283.1499938964844,285.6177978515625,294.4476013183594,296.1333312988281,293.1499938964844,293.1499938964844,283.1499938964844,16246.0517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510142087936401,1.0,0.0,0.0,2.425597667694092,2.425608396530152,3.925824501038733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.4970703125,0.0,451.6802978515625,1895.4371337890625,0.0,1247.70849609375,0.6032431125640869,1.0,0.0,3.0,1.0,0.0
18169440,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.8209338188171387,0.1781423836946487,0.160718634724617,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.8533660769462585,0.2015939354896545,0.191398337483406,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.9435254335403442,0.2682116031646728,0.1876376122236251,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.185791015625,0.7914743423461914,0.1593876928091049,0.1516400575637817,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.7804276347160339,0.1527268290519714,0.6903802156448364,285.1855163574219,285.1732788085937,293.3525390625,291.4216003417969,293.3490905761719,297.3538818359375,286.1844482421875,1.0,0.3119174540042877,1.0,1.0,0.0,1.0,-1.6584346294403076,1.6584323644638062,2.241763240817818e-06,1.2788647413253784,0.8836221098899841,0.8836221098899841,0.0,43.86504364013672,25.0,25014.08203125,-0.0,383.9735412597656,1.0,283.1499938964844,285.6177978515625,294.4476013183594,296.1333312988281,293.1499938964844,293.1499938964844,283.1499938964844,16246.0517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510142087936401,1.0,0.0,0.0,2.425597667694092,2.425608396530152,3.925824501038733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.4970703125,0.0,451.6802978515625,1895.4371337890625,0.0,1247.70849609375,0.6032431125640869,1.0,0.0,3.0,1.0,0.0
18169500,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8383869528770447,0.1788683086633682,0.1612498313188552,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8725219964981079,0.2022931575775146,0.1919381916522979,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.96670401096344,0.2693156898021698,0.1883182525634765,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8096165060997009,0.1598707288503646,0.151974156498909,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.7977070212364197,0.1528095602989196,0.6901687383651733,285.1819763183594,285.1590270996094,293.40350341796875,291.4499816894531,293.40008544921875,297.3487854003906,286.1818542480469,1.0,0.3089505434036255,1.0,1.0,0.0,1.0,-1.6606849431991575,1.6606826782226562,2.2475758214568486e-06,1.2806402444839478,0.8964141607284546,0.8964141607284546,0.0,40.88882446289063,25.0,25195.6328125,-0.0,376.7894287109375,1.0,283.1499938964844,285.610595703125,294.47332763671875,296.1697998046875,293.1499938964844,293.1499938964844,283.1499938964844,16505.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532158851623535,1.0,0.0,0.0,2.4491968154907227,2.4492077827453613,4.002586990736745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.88232421875,0.0,464.6984558105469,1895.4371337890625,0.0,1262.928955078125,0.6088892817497253,1.0,0.0,3.0,1.0,0.0
18169560,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.177490234375,0.8609537482261658,0.1796064376831054,0.1617863029241562,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773986816406,0.8972809314727783,0.2029923945665359,0.1924711763858795,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1772766113281,0.990930438041687,0.2704277634620666,0.188994213938713,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17755126953125,0.8306900858879089,0.1603584885597229,0.152305781841278,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775817871094,0.8188540935516357,0.1528974622488021,0.6899486184120178,285.17730712890625,285.1586303710937,293.4546203613281,291.4784240722656,293.451171875,297.3441162109375,286.1763000488281,1.0,0.3056570291519165,1.0,1.0,0.0,1.0,-1.6626001596450806,1.662597894668579,2.252544391012634e-06,1.2821632623672483,0.9033029675483704,0.9033029675483704,0.0,37.69709014892578,25.0,25412.630859375,-0.0,368.8648071289063,1.0,283.1499938964844,285.5992431640625,294.5003356933594,296.20928955078125,293.1499938964844,293.1499938964844,283.1499938964844,16317.7314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553100943565369,1.0,0.0,0.0,2.4827654361724854,2.482776403427124,4.113056775167934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.8544921875,0.0,480.7966918945313,1895.4371337890625,0.0,1277.5091552734375,0.6191394925117493,1.0,0.0,3.0,1.0,0.0
18169620,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.8869156837463379,0.1809983998537063,0.1629566252231598,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414794921875,0.9264721870422364,0.2042989581823349,0.1936246156692505,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.996462106704712,0.2744678258895874,0.1781627386808395,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417236328125,0.853617250919342,0.1612646728754043,0.1530738323926925,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418151855469,0.8398257493972778,0.1530221402645111,0.6900469660758972,285.14129638671875,285.1397399902344,293.5570678710937,291.5353698730469,293.5535888671875,297.3422546386719,286.1398010253906,1.0,0.300994873046875,1.0,1.0,0.0,1.0,-1.6516917943954468,1.6516896486282349,2.2246224489208544e-06,1.2737290859222412,0.9030685424804688,0.9030685424804688,0.0,34.661617279052734,25.0,25705.451171875,-0.0,354.87115478515625,1.0,283.1499938964844,285.5550537109375,294.5559387207031,296.28662109375,293.1499938964844,293.1499938964844,283.1499938964844,17272.876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595475077629089,1.0,0.0,0.0,2.5578877925872803,2.557899475097656,4.365724635135848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.40673828125,0.0,525.5260620117188,1895.4371337890625,0.0,1307.314208984375,0.6375989317893982,1.0,0.0,3.0,1.0,0.0
