time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169680,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.8869156837463379,0.1809983998537063,0.1629566252231598,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414794921875,0.9264721870422364,0.2042989581823349,0.1936246156692505,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.996462106704712,0.2744678258895874,0.1781627386808395,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417236328125,0.853617250919342,0.1612646728754043,0.1530738323926925,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418151855469,0.8398257493972778,0.1530221402645111,0.6900469660758972,285.14129638671875,285.1397399902344,293.5570678710937,291.5353698730469,293.5535888671875,297.3422546386719,286.1398010253906,1.0,0.300994873046875,1.0,1.0,0.0,1.0,-1.6516917943954468,1.6516896486282349,2.2246224489208544e-06,1.2737290859222412,0.9030685424804688,0.9030685424804688,0.0,34.661617279052734,25.0,25705.451171875,-0.0,354.87115478515625,1.0,283.1499938964844,285.5550537109375,294.5559387207031,296.28662109375,293.1499938964844,293.1499938964844,283.1499938964844,17272.876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595475077629089,1.0,0.0,0.0,2.5578877925872803,2.557899475097656,4.365724635135848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.40673828125,0.0,525.5260620117188,1895.4371337890625,0.0,1307.314208984375,0.6375989317893982,1.0,0.0,3.0,1.0,0.0
18169740,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.9076160788536072,0.1823137551546096,0.1640813201665878,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.9499733448028564,0.2055058479309082,0.1947133541107177,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.991714358329773,0.2805558443069458,0.1646706312894821,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104736328125,0.8720863461494446,0.1620990633964538,0.1538062244653701,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.8561790585517883,0.153141364455223,0.6902390122413635,285.11004638671875,285.1166687011719,293.6597900390625,291.5922546386719,293.6562805175781,297.3495483398437,286.108154296875,1.0,0.2973445057868957,1.0,1.0,0.0,1.0,-1.6413196325302124,1.641317367553711,2.1979551547701703e-06,1.2654390335083008,0.8988685011863708,0.8988685011863708,0.0,32.6374626159668,28.0,25971.359375,-0.0,343.347900390625,1.0,283.1499938964844,285.5162048339844,294.6081237792969,296.35595703125,293.1499938964844,293.1499938964844,283.1499938964844,18426.41015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627233028411865,1.0,0.0,0.0,2.626737117767334,2.626749515533448,4.603907370892557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.48388671875,0.0,570.2516479492188,1895.4371337890625,0.0,1329.9141845703125,0.6549816727638245,1.0,0.0,3.0,1.0,0.0
18169800,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.9076160788536072,0.1823137551546096,0.1640813201665878,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.9499733448028564,0.2055058479309082,0.1947133541107177,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.991714358329773,0.2805558443069458,0.1646706312894821,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104736328125,0.8720863461494446,0.1620990633964538,0.1538062244653701,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.8561790585517883,0.153141364455223,0.6902390122413635,285.11004638671875,285.1166687011719,293.6597900390625,291.5922546386719,293.6562805175781,297.3495483398437,286.108154296875,1.0,0.2973445057868957,1.0,1.0,0.0,1.0,-1.6413196325302124,1.641317367553711,2.1979551547701703e-06,1.2654390335083008,0.8988685011863708,0.8988685011863708,0.0,32.6374626159668,28.0,25971.359375,-0.0,343.347900390625,1.0,283.1499938964844,285.5162048339844,294.6081237792969,296.35595703125,293.1499938964844,293.1499938964844,283.1499938964844,18426.41015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627233028411865,1.0,0.0,0.0,2.626737117767334,2.626749515533448,4.603907370892557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.48388671875,0.0,570.2516479492188,1895.4371337890625,0.0,1329.9141845703125,0.6549816727638245,1.0,0.0,3.0,1.0,0.0
18169860,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.921635091304779,0.183609738945961,0.1652107536792755,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.96329003572464,0.2066602557897567,0.1957771629095077,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843811035156,0.9880293607711792,0.2873270809650421,0.1570114493370056,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.8835199475288391,0.1628982275724411,0.1545314490795135,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846252441406,0.865932047367096,0.1532833874225616,0.6906730532646179,285.0843505859375,285.0894470214844,293.7626342773437,291.6489562988281,293.7591247558594,297.35992431640625,286.0834350585937,1.0,0.2956208288669586,1.0,1.0,0.0,1.0,-1.6361424922943115,1.6361403465270996,2.1846944946446456e-06,1.261279582977295,0.8973514437675476,0.8973514437675476,0.0,31.603679656982425,46.0,26273.505859375,-0.0,337.8022155761719,1.0,283.1499938964844,285.4833984375,294.6615600585937,296.42578125,293.1499938964844,293.1499938964844,283.1499938964844,19559.896484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665221631526947,1.0,0.0,0.0,2.693666458129883,2.6936793327331543,4.841511440645263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.44873046875,0.0,615.9696655273438,1895.4371337890625,0.0,1347.8477783203125,0.6718886494636536,1.0,0.0,3.0,1.0,0.0
18169920,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.921635091304779,0.183609738945961,0.1652107536792755,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.96329003572464,0.2066602557897567,0.1957771629095077,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843811035156,0.9880293607711792,0.2873270809650421,0.1570114493370056,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.8835199475288391,0.1628982275724411,0.1545314490795135,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0846252441406,0.865932047367096,0.1532833874225616,0.6906730532646179,285.0843505859375,285.0894470214844,293.7626342773437,291.6489562988281,293.7591247558594,297.35992431640625,286.0834350585937,1.0,0.2956208288669586,1.0,1.0,0.0,1.0,-1.6361424922943115,1.6361403465270996,2.1846944946446456e-06,1.261279582977295,0.8973514437675476,0.8973514437675476,0.0,31.603679656982425,46.0,26273.505859375,-0.0,337.8022155761719,1.0,283.1499938964844,285.4833984375,294.6615600585937,296.42578125,293.1499938964844,293.1499938964844,283.1499938964844,19559.896484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665221631526947,1.0,0.0,0.0,2.693666458129883,2.6936793327331543,4.841511440645263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.44873046875,0.0,615.9696655273438,1895.4371337890625,0.0,1347.8477783203125,0.6718886494636536,1.0,0.0,3.0,1.0,0.0
18169980,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.9032967686653136,0.1849503815174102,0.166463240981102,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.9441359043121338,0.2078216969966888,0.1969352960586547,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07891845703125,0.9942032694816588,0.291484534740448,0.1709836572408676,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787048339844,0.866898775100708,0.1637152433395385,0.1553633660078048,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.8490696549415588,0.1534416228532791,0.6917115449905396,285.07891845703125,285.05810546875,293.865478515625,291.7054138183594,293.86199951171875,297.3593444824219,286.0800476074219,1.0,0.3017146289348602,1.0,1.0,0.0,1.0,-1.658037185668945,1.6580349206924438,2.240446519863326e-06,1.2783080339431765,0.9196123480796814,0.9196123480796814,0.0,33.7890510559082,64.0,26911.71875,-0.0,355.3219299316406,1.0,283.1499938964844,285.4646301269531,294.7221374511719,296.5148620605469,293.1499938964844,293.1499938964844,283.1499938964844,20057.939453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683948040008545,1.0,0.0,0.0,2.7798011302948,2.779814958572388,5.156093720870558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.1025390625,0.0,672.5656127929688,1895.4371337890625,0.0,1370.8199462890625,0.692441999912262,1.0,0.0,3.0,1.0,0.0
18170040,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.9032967686653136,0.1849503815174102,0.166463240981102,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.9441359043121338,0.2078216969966888,0.1969352960586547,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07891845703125,0.9942032694816588,0.291484534740448,0.1709836572408676,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787048339844,0.866898775100708,0.1637152433395385,0.1553633660078048,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.8490696549415588,0.1534416228532791,0.6917115449905396,285.07891845703125,285.05810546875,293.865478515625,291.7054138183594,293.86199951171875,297.3593444824219,286.0800476074219,1.0,0.3017146289348602,1.0,1.0,0.0,1.0,-1.658037185668945,1.6580349206924438,2.240446519863326e-06,1.2783080339431765,0.9196123480796814,0.9196123480796814,0.0,33.7890510559082,64.0,26911.71875,-0.0,355.3219299316406,1.0,283.1499938964844,285.4646301269531,294.7221374511719,296.5148620605469,293.1499938964844,293.1499938964844,283.1499938964844,20057.939453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683948040008545,1.0,0.0,0.0,2.7798011302948,2.779814958572388,5.156093720870558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.1025390625,0.0,672.5656127929688,1895.4371337890625,0.0,1370.8199462890625,0.692441999912262,1.0,0.0,3.0,1.0,0.0
18170100,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.885698139667511,0.1856363266706466,0.1671494841575622,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.9231325387954712,0.2084058821201324,0.1975646018981933,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.9979991316795348,0.2913236320018768,0.1846526712179184,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785827636719,0.8504295349121094,0.1641300767660141,0.1558321118354797,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.8329919576644897,0.1534802615642547,0.6923416256904602,285.0785217285156,285.03857421875,293.9168701171875,291.7335205078125,293.9134521484375,297.34869384765625,286.0787048339844,1.0,0.3071391880512237,1.0,1.0,0.0,1.0,-1.6773369312286377,1.6773346662521362,2.290509200975066e-06,1.2934728860855105,0.942718267440796,0.942718267440796,0.0,36.15560531616211,64.0,27393.2578125,-0.0,372.3822021484375,1.0,283.1499938964844,285.4510803222656,294.7580871582031,296.5755310058594,293.1499938964844,293.1499938964844,283.1499938964844,20228.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712160706520081,1.0,0.0,0.0,2.847015142440796,2.847029447555542,5.408450647337304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.79052734375,0.0,717.8060913085938,1895.4371337890625,0.0,1391.424560546875,0.7052348256111145,1.0,0.0,3.0,1.0,0.0
18170160,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.863951563835144,0.1863114684820175,0.1678659319877624,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.081787109375,0.8982199430465698,0.2089754939079284,0.1982207894325256,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.9990000128746032,0.2895027101039886,0.2012118101119995,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.8306117653846741,0.1645350903272628,0.1563314646482467,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.8131078481674194,0.1534525454044342,0.692891001701355,285.08184814453125,285.022705078125,293.9682312011719,291.761474609375,293.96484375,297.3308410644531,286.0826110839844,1.0,0.3139658868312835,1.0,1.0,0.0,1.0,-1.6998523473739624,1.6998499631881714,2.3498193968407577e-06,1.3111921548843384,0.9733692407608032,0.9733692407608032,0.0,39.496612548828125,67.0,27901.353515625,-0.0,394.4925842285156,1.0,283.1499938964844,285.442626953125,294.79547119140625,296.6409606933594,293.1499938964844,293.1499938964844,283.1499938964844,20039.740234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751832365989685,1.0,0.0,0.0,2.9107024669647217,2.910717248916626,5.65312973321852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.29345703125,0.0,760.4786376953125,1895.4371337890625,0.0,1420.6798095703125,0.722412109375,1.0,0.0,3.0,1.0,0.0
18170220,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.8191432952880859,0.1874703615903854,0.169282466173172,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8486040830612183,0.2099327594041824,0.199517473578453,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.9475531578063964,0.2868114709854126,0.2012874037027359,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455017089844,0.7855189442634583,0.165188118815422,0.1573320776224136,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.7662087082862854,0.153140053153038,0.6934425830841064,285.04473876953125,284.9833068847656,294.0707092285156,291.8170471191406,294.0673522949219,297.299560546875,286.0417785644531,1.0,0.3232189416885376,1.0,1.0,0.0,1.0,-1.7041819095611572,1.7041795253753662,2.361617362112156e-06,1.31482994556427,1.0,1.0,0.0,47.965145111083984,55.0,28503.541015625,-0.0,421.7220458984375,1.0,283.1499938964844,285.3837890625,294.8634033203125,296.7599792480469,293.1499938964844,293.1499938964844,283.1499938964844,21028.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848656535148621,1.0,0.0,0.0,3.0549824237823486,3.0549983978271484,6.227457447494089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.4189453125,0.0,872.705322265625,1895.4371337890625,0.0,1493.424072265625,0.7561928629875183,1.0,0.0,3.0,1.0,0.0
18170280,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.8191432952880859,0.1874703615903854,0.169282466173172,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8486040830612183,0.2099327594041824,0.199517473578453,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.9475531578063964,0.2868114709854126,0.2012874037027359,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455017089844,0.7855189442634583,0.165188118815422,0.1573320776224136,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.7662087082862854,0.153140053153038,0.6934425830841064,285.04473876953125,284.9833068847656,294.0707092285156,291.8170471191406,294.0673522949219,297.299560546875,286.0417785644531,1.0,0.3232189416885376,1.0,1.0,0.0,1.0,-1.7041819095611572,1.7041795253753662,2.361617362112156e-06,1.31482994556427,1.0,1.0,0.0,47.965145111083984,55.0,28503.541015625,-0.0,421.7220458984375,1.0,283.1499938964844,285.3837890625,294.8634033203125,296.7599792480469,293.1499938964844,293.1499938964844,283.1499938964844,21028.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848656535148621,1.0,0.0,0.0,3.0549824237823486,3.0549983978271484,6.227457447494089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.4189453125,0.0,872.705322265625,1895.4371337890625,0.0,1493.424072265625,0.7561928629875183,1.0,0.0,3.0,1.0,0.0
18170340,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.8114351034164429,0.1884904652833938,0.1702880561351776,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8402200937271118,0.2107356637716293,0.2003798484802246,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.9344300031661988,0.286811500787735,0.2010706961154937,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.7770676612854004,0.165723368525505,0.1579356789588928,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.7567375898361206,0.1527107656002044,0.6919513940811157,285.0091857910156,284.95001220703125,294.1728515625,291.8719482421875,294.1695251464844,297.28466796875,286.00750732421875,1.0,0.325168251991272,1.0,1.0,0.0,1.0,-1.7062839269638062,1.7062815427780151,2.3672948827879736e-06,1.3165448904037476,1.0,1.0,0.0,50.09035110473633,43.0,28971.439453125,-0.0,428.8204345703125,1.0,283.1499938964844,285.3367004394531,294.90966796875,296.8387756347656,293.1499938964844,293.1499938964844,283.1499938964844,22656.0703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925064325332642,1.0,0.0,0.0,3.1704142093658447,3.17043137550354,6.70695385451836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.24560546875,0.0,975.4725952148438,1895.4371337890625,0.0,1552.124267578125,0.7843553423881531,1.0,0.0,3.0,1.0,0.0
18170400,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.8114351034164429,0.1884904652833938,0.1702880561351776,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8402200937271118,0.2107356637716293,0.2003798484802246,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.9344300031661988,0.286811500787735,0.2010706961154937,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.7770676612854004,0.165723368525505,0.1579356789588928,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.7567375898361206,0.1527107656002044,0.6919513940811157,285.0091857910156,284.95001220703125,294.1728515625,291.8719482421875,294.1695251464844,297.28466796875,286.00750732421875,1.0,0.325168251991272,1.0,1.0,0.0,1.0,-1.7062839269638062,1.7062815427780151,2.3672948827879736e-06,1.3165448904037476,1.0,1.0,0.0,50.09035110473633,43.0,28971.439453125,-0.0,428.8204345703125,1.0,283.1499938964844,285.3367004394531,294.90966796875,296.8387756347656,293.1499938964844,293.1499938964844,283.1499938964844,22656.0703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925064325332642,1.0,0.0,0.0,3.1704142093658447,3.17043137550354,6.70695385451836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.24560546875,0.0,975.4725952148438,1895.4371337890625,0.0,1552.124267578125,0.7843553423881531,1.0,0.0,3.0,1.0,0.0
18170460,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.8229762315750122,0.189538836479187,0.1711309999227523,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8517785668373108,0.211512953042984,0.2010241448879242,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.9492549896240234,0.2875781953334808,0.2014425545930862,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.7883373498916626,0.1662503629922866,0.1583405137062072,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.7658507227897644,0.1523071825504303,0.6896633505821228,284.9821472167969,284.95001220703125,294.2745056152344,291.9261474609375,294.2712097167969,297.2750549316406,285.98095703125,1.0,0.3224784433841705,1.0,1.0,0.0,1.0,-1.706255316734314,1.706252932548523,2.3671789222134976e-06,1.3164902925491333,1.0,1.0,0.0,47.78210067749024,31.0,29375.337890625,-0.0,422.0991516113281,1.0,283.1499938964844,285.29815673828125,294.95281982421875,296.90692138671875,293.1499938964844,293.1499938964844,283.1499938964844,24122.72265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977235674858093,1.0,0.0,0.0,3.271426200866699,3.271444797515869,7.141140372368682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.11474609375,0.0,1071.7130126953125,1895.4371337890625,0.0,1592.8345947265625,0.8090181946754456,1.0,0.0,3.0,1.0,0.0
18170520,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.8229762315750122,0.189538836479187,0.1711309999227523,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8517785668373108,0.211512953042984,0.2010241448879242,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.9492549896240234,0.2875781953334808,0.2014425545930862,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.7883373498916626,0.1662503629922866,0.1583405137062072,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.7658507227897644,0.1523071825504303,0.6896633505821228,284.9821472167969,284.95001220703125,294.2745056152344,291.9261474609375,294.2712097167969,297.2750549316406,285.98095703125,1.0,0.3224784433841705,1.0,1.0,0.0,1.0,-1.706255316734314,1.706252932548523,2.3671789222134976e-06,1.3164902925491333,1.0,1.0,0.0,47.78210067749024,31.0,29375.337890625,-0.0,422.0991516113281,1.0,283.1499938964844,285.29815673828125,294.95281982421875,296.90692138671875,293.1499938964844,293.1499938964844,283.1499938964844,24122.72265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977235674858093,1.0,0.0,0.0,3.271426200866699,3.271444797515869,7.141140372368682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.11474609375,0.0,1071.7130126953125,1895.4371337890625,0.0,1592.8345947265625,0.8090181946754456,1.0,0.0,3.0,1.0,0.0
18170580,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.851622998714447,0.1906497925519943,0.171915054321289,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8826586604118347,0.2123042941093444,0.2015588134527206,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.9833826422691344,0.2885759174823761,0.2019530087709427,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.8169941902160645,0.1668047904968261,0.1586489081382751,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613952636719,0.7924116253852844,0.151955246925354,0.6870392560958862,284.9610900878906,284.95001220703125,294.3755798339844,291.9794616699219,294.37225341796875,297.2679443359375,285.9602355957031,1.0,0.3166097402572632,1.0,1.0,0.0,1.0,-1.7056714296340942,1.7056690454483032,2.365545242355438e-06,1.3159689903259275,1.0,1.0,0.0,42.503883361816406,25.0,29743.927734375,-0.0,406.4347534179688,1.0,283.1499938964844,285.2659606933594,294.9989624023437,296.9748229980469,293.1499938964844,293.1499938964844,283.1499938964844,25480.6328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015065550804138,1.0,0.0,0.0,3.3622429370880127,3.362262487411499,7.543127935605298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.83642578125,0.0,1163.4681396484375,1895.4371337890625,0.0,1622.662841796875,0.831225574016571,1.0,0.0,3.0,1.0,0.0
18170640,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.851622998714447,0.1906497925519943,0.171915054321289,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8826586604118347,0.2123042941093444,0.2015588134527206,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.9833826422691344,0.2885759174823761,0.2019530087709427,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.8169941902160645,0.1668047904968261,0.1586489081382751,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613952636719,0.7924116253852844,0.151955246925354,0.6870392560958862,284.9610900878906,284.95001220703125,294.3755798339844,291.9794616699219,294.37225341796875,297.2679443359375,285.9602355957031,1.0,0.3166097402572632,1.0,1.0,0.0,1.0,-1.7056714296340942,1.7056690454483032,2.365545242355438e-06,1.3159689903259275,1.0,1.0,0.0,42.503883361816406,25.0,29743.927734375,-0.0,406.4347534179688,1.0,283.1499938964844,285.2659606933594,294.9989624023437,296.9748229980469,293.1499938964844,293.1499938964844,283.1499938964844,25480.6328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015065550804138,1.0,0.0,0.0,3.3622429370880127,3.362262487411499,7.543127935605298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.83642578125,0.0,1163.4681396484375,1895.4371337890625,0.0,1622.662841796875,0.831225574016571,1.0,0.0,3.0,1.0,0.0
18170700,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.8698365092277527,0.1912253648042678,0.1723275780677795,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.9019803404808044,0.2127054035663604,0.2018325477838516,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505615234375,0.9990000128746032,0.2891374230384826,0.201950654387474,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95098876953125,0.8331630229949951,0.1670924127101898,0.1588140726089477,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.8088183403015137,0.1517955809831619,0.6858093738555908,284.9506225585937,284.95001220703125,294.4258117675781,292.0057678222656,294.42254638671875,297.2650146484375,285.9491271972656,1.0,0.3136827349662781,1.0,1.0,0.0,1.0,-1.7046916484832764,1.7046892642974854,2.3629256702406565e-06,1.3151910305023191,0.9984232783317566,0.9984232783317566,0.0,39.84117889404297,25.0,29931.861328125,-0.0,398.2710876464844,1.0,283.1499938964844,285.2485656738281,295.0233154296875,297.01043701171875,293.1499938964844,293.1499938964844,283.1499938964844,26271.80078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031368017196655,1.0,0.0,0.0,3.412447690963745,3.4124677181243896,7.770076422275451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.44287109375,0.0,1216.54052734375,1895.4371337890625,0.0,1635.595703125,0.840723991394043,1.0,0.0,3.0,1.0,0.0
18170760,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.8831760287284851,0.1917886584997177,0.1727768778800964,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.9165344834327698,0.2130884677171707,0.2021381855010986,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9392395019531,0.9990000128746032,0.2904596924781799,0.1935756802558899,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397277832031,0.8446637988090515,0.1673662066459655,0.1590147614479065,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.8194986581802368,0.1516298055648803,0.6847718358039856,284.9393005371094,284.95001220703125,294.47589111328125,292.0318298339844,294.4725952148437,297.2646789550781,285.9374389648437,1.0,0.3103431463241577,1.0,1.0,0.0,1.0,-1.6950653791427612,1.6950629949569702,2.3374193460767856e-06,1.3076595067977903,0.9888737797737122,0.9888737797737122,0.0,38.006107330322266,25.0,29962.041015625,-0.0,387.4367980957031,1.0,283.1499938964844,285.2336730957031,295.0466613769531,297.0400085449219,293.1499938964844,293.1499938964844,283.1499938964844,26978.93359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044699192047119,1.0,0.0,0.0,3.44031310081482,3.440333366394043,7.897492650954518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.69775390625,0.0,1248.535400390625,1895.4371337890625,0.0,1646.2060546875,0.8505315780639648,1.0,0.0,3.0,1.0,0.0
18170820,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.9049323797225952,0.1929089426994323,0.1736970096826553,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.9411953687667848,0.2138337939977646,0.2027585059404373,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.9967795610427856,0.2954823672771454,0.1793524622917175,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.8635931611061096,0.1679062247276306,0.1594375520944595,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.8357170224189758,0.1513444185256958,0.6829894781112671,284.9168395996094,284.95001220703125,294.5753479003906,292.0830993652344,294.5720520019531,297.2736511230469,285.9164428710937,1.0,0.3053379356861114,1.0,1.0,0.0,1.0,-1.678209662437439,1.6782073974609375,2.2928290945856133e-06,1.2941913604736328,0.9574703574180604,0.9574703574180604,0.0,35.37666320800781,28.0,30002.90234375,-0.0,370.6229248046875,1.0,283.1499938964844,285.2084045410156,295.0892333984375,297.0873718261719,293.1499938964844,293.1499938964844,283.1499938964844,28997.697265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057352066040039,1.0,0.0,0.0,3.4846351146698,3.48465633392334,8.102292099465558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.60205078125,0.0,1306.837890625,1895.4371337890625,0.0,1656.3050537109375,0.8626099824905396,1.0,0.0,3.0,1.0,0.0
18170880,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.9049323797225952,0.1929089426994323,0.1736970096826553,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.9411953687667848,0.2138337939977646,0.2027585059404373,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.9967795610427856,0.2954823672771454,0.1793524622917175,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.8635931611061096,0.1679062247276306,0.1594375520944595,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.8357170224189758,0.1513444185256958,0.6829894781112671,284.9168395996094,284.95001220703125,294.5753479003906,292.0830993652344,294.5720520019531,297.2736511230469,285.9164428710937,1.0,0.3053379356861114,1.0,1.0,0.0,1.0,-1.678209662437439,1.6782073974609375,2.2928290945856133e-06,1.2941913604736328,0.9574703574180604,0.9574703574180604,0.0,35.37666320800781,28.0,30002.90234375,-0.0,370.6229248046875,1.0,283.1499938964844,285.2084045410156,295.0892333984375,297.0873718261719,293.1499938964844,293.1499938964844,283.1499938964844,28997.697265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057352066040039,1.0,0.0,0.0,3.4846351146698,3.48465633392334,8.102292099465558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.60205078125,0.0,1306.837890625,1895.4371337890625,0.0,1656.3050537109375,0.8626099824905396,1.0,0.0,3.0,1.0,0.0
18170940,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.9206346869468688,0.1940903216600418,0.1746914535760879,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.9564906358718872,0.2146006971597671,0.2034245878458023,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.993963897228241,0.3016470074653625,0.1703189015388488,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.876234233379364,0.16847725212574,0.1599174290895462,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.845963716506958,0.151166558265686,0.6818309426307678,284.9150085449219,284.95001220703125,294.673828125,292.1331787109375,294.6705627441406,297.2875671386719,285.9158935546875,1.0,0.3025695979595184,1.0,1.0,0.0,1.0,-1.6685335636138916,1.66853129863739,2.267331183247734e-06,1.2863426208496094,0.932028591632843,0.932028591632843,0.0,33.91363525390625,46.0,30085.3984375,-0.0,361.2474670410156,1.0,283.1499938964844,285.2032165527344,295.13262939453125,297.1333923339844,293.1499938964844,293.1499938964844,283.1499938964844,30724.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055106163024902,1.0,0.0,0.0,3.5011982917785645,3.5012199878692627,8.179499104699062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.67041015625,0.0,1335.975341796875,1895.4371337890625,0.0,1654.51025390625,0.8682693839073181,1.0,0.0,3.0,1.0,0.0
18171000,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.9206346869468688,0.1940903216600418,0.1746914535760879,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.9564906358718872,0.2146006971597671,0.2034245878458023,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.993963897228241,0.3016470074653625,0.1703189015388488,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.876234233379364,0.16847725212574,0.1599174290895462,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.845963716506958,0.151166558265686,0.6818309426307678,284.9150085449219,284.95001220703125,294.673828125,292.1331787109375,294.6705627441406,297.2875671386719,285.9158935546875,1.0,0.3025695979595184,1.0,1.0,0.0,1.0,-1.6685335636138916,1.66853129863739,2.267331183247734e-06,1.2863426208496094,0.932028591632843,0.932028591632843,0.0,33.91363525390625,46.0,30085.3984375,-0.0,361.2474670410156,1.0,283.1499938964844,285.2032165527344,295.13262939453125,297.1333923339844,293.1499938964844,293.1499938964844,283.1499938964844,30724.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055106163024902,1.0,0.0,0.0,3.5011982917785645,3.5012199878692627,8.179499104699062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.67041015625,0.0,1335.975341796875,1895.4371337890625,0.0,1654.51025390625,0.8682693839073181,1.0,0.0,3.0,1.0,0.0
18171060,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.9047080278396606,0.1953949034214019,0.1758927553892135,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.9390951991081238,0.2154519110918045,0.2042692452669143,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390869140625,0.9974930286407472,0.3053650259971618,0.1822841167449951,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.8618401288986206,0.1691312193870544,0.1605786979198455,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93817138671875,0.8317754864692688,0.1510858088731765,0.6816957592964172,284.93902587890625,284.95001220703125,294.7712097167969,292.1819152832031,294.7680053710937,297.2921447753906,285.9421081542969,1.0,0.3078465461730957,1.0,1.0,0.0,1.0,-1.6859890222549438,1.6859866380691528,2.31255194194091e-06,1.299760103225708,0.9309908747673036,0.9309908747673036,0.0,35.961326599121094,64.0,30532.923828125,-0.0,376.5397644042969,1.0,283.1499938964844,285.2187194824219,295.1843566894531,297.2013854980469,293.1499938964844,293.1499938964844,283.1499938964844,31471.6796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058023810386658,1.0,0.0,0.0,3.5246098041534424,3.52463173866272,8.289252946269698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.02880859375,0.0,1365.371337890625,1895.4371337890625,0.0,1656.8421630859375,0.8748786449432373,1.0,0.0,3.0,1.0,0.0
18171120,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.9047080278396606,0.1953949034214019,0.1758927553892135,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.9390951991081238,0.2154519110918045,0.2042692452669143,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390869140625,0.9974930286407472,0.3053650259971618,0.1822841167449951,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.8618401288986206,0.1691312193870544,0.1605786979198455,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93817138671875,0.8317754864692688,0.1510858088731765,0.6816957592964172,284.93902587890625,284.95001220703125,294.7712097167969,292.1819152832031,294.7680053710937,297.2921447753906,285.9421081542969,1.0,0.3078465461730957,1.0,1.0,0.0,1.0,-1.6859890222549438,1.6859866380691528,2.31255194194091e-06,1.299760103225708,0.9309908747673036,0.9309908747673036,0.0,35.961326599121094,64.0,30532.923828125,-0.0,376.5397644042969,1.0,283.1499938964844,285.2187194824219,295.1843566894531,297.2013854980469,293.1499938964844,293.1499938964844,283.1499938964844,31471.6796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058023810386658,1.0,0.0,0.0,3.5246098041534424,3.52463173866272,8.289252946269698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.02880859375,0.0,1365.371337890625,1895.4371337890625,0.0,1656.8421630859375,0.8748786449432373,1.0,0.0,3.0,1.0,0.0
18171180,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720458984375,0.8686080574989319,0.19677734375,0.1773016899824142,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97216796875,0.8971704244613647,0.2163728475570678,0.2053160369396209,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.9990000128746032,0.30339315533638,0.2092257440090179,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.8289362192153931,0.1698356121778488,0.1614265888929367,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.798378050327301,0.1509400755167007,0.6820726990699768,284.972412109375,284.95001220703125,294.86737060546875,292.229248046875,294.8642883300781,297.27294921875,285.9751892089844,1.0,0.3191798627376556,1.0,1.0,0.0,1.0,-1.7227578163146973,1.7227554321289062,2.410332399449544e-06,1.328588843345642,0.9576553106307985,0.9576553106307985,0.0,41.56527328491211,67.0,31345.98046875,-0.0,413.5155334472656,1.0,283.1499938964844,285.2318420410156,295.2479858398437,297.3070678710937,293.1499938964844,293.1499938964844,283.1499938964844,31327.404296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095797657966614,1.0,0.0,0.0,3.5969367027282715,3.596959352493286,8.632943035991048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.05615234375,0.0,1440.4775390625,1895.4371337890625,0.0,1687.1593017578125,0.891653299331665,1.0,0.0,3.0,1.0,0.0
18171240,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720458984375,0.8686080574989319,0.19677734375,0.1773016899824142,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97216796875,0.8971704244613647,0.2163728475570678,0.2053160369396209,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.9990000128746032,0.30339315533638,0.2092257440090179,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.8289362192153931,0.1698356121778488,0.1614265888929367,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.798378050327301,0.1509400755167007,0.6820726990699768,284.972412109375,284.95001220703125,294.86737060546875,292.229248046875,294.8642883300781,297.27294921875,285.9751892089844,1.0,0.3191798627376556,1.0,1.0,0.0,1.0,-1.7227578163146973,1.7227554321289062,2.410332399449544e-06,1.328588843345642,0.9576553106307985,0.9576553106307985,0.0,41.56527328491211,67.0,31345.98046875,-0.0,413.5155334472656,1.0,283.1499938964844,285.2318420410156,295.2479858398437,297.3070678710937,293.1499938964844,293.1499938964844,283.1499938964844,31327.404296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095797657966614,1.0,0.0,0.0,3.5969367027282715,3.596959352493286,8.632943035991048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.05615234375,0.0,1440.4775390625,1895.4371337890625,0.0,1687.1593017578125,0.891653299331665,1.0,0.0,3.0,1.0,0.0
18171300,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.8466601371765137,0.1974245905876159,0.1780498474836349,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.8731295466423035,0.2167982161045074,0.205889955163002,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762878417969,0.9817423224449158,0.3013668954372406,0.2117742747068405,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.8083133101463318,0.17015141248703,0.1618967652320861,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765319824219,0.7762500047683716,0.1507719308137893,0.6822203993797302,284.976318359375,284.95001220703125,294.9149780273437,292.2523498535156,294.9118957519531,297.25909423828125,285.975341796875,1.0,0.323734700679779,1.0,1.0,0.0,1.0,-1.7278215885162354,1.7278192043304443,2.424377953502699e-06,1.3328639268875122,0.9692063331604004,0.9692063331604004,0.0,45.52254486083984,67.0,31643.951171875,-0.0,428.17572021484375,1.0,283.1499938964844,285.2211303710937,295.2799377441406,297.3641662597656,293.1499938964844,293.1499938964844,283.1499938964844,31573.888671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128662467002869,1.0,0.0,0.0,3.655086278915405,3.655109405517578,8.914326485864876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.11962890625,0.0,1505.67138671875,1895.4371337890625,0.0,1713.7327880859375,0.9023230671882628,1.0,0.0,3.0,1.0,0.0
18171360,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.8295994400978088,0.1980137676000595,0.1787407994270324,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.8541972041130066,0.2171781063079834,0.2064144909381866,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701843261719,0.9589279294013976,0.3003738224506378,0.210884615778923,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.790263295173645,0.1704289764165878,0.1623218357563018,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.7585812211036682,0.1505512148141861,0.6820331811904907,284.97021484375,284.95001220703125,294.9621887207031,292.2750244140625,294.9591369628906,297.2504577636719,285.96954345703125,1.0,0.3277267217636108,1.0,1.0,0.0,1.0,-1.7288190126419067,1.7288166284561155,2.427050276310183e-06,1.3336265087127686,0.972616970539093,0.972616970539093,0.0,49.26385498046875,70.0,31806.2421875,-0.0,439.69482421875,1.0,283.1499938964844,285.21002197265625,295.3052978515625,297.4055480957031,293.1499938964844,293.1499938964844,283.1499938964844,32000.908203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716098964214325,1.0,0.0,0.0,3.6925361156463614,3.692559957504273,9.097934707824606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.61279296875,0.0,1550.7384033203125,1895.4371337890625,0.0,1740.0450439453125,0.9140093326568604,1.0,0.0,3.0,1.0,0.0
18171420,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95806884765625,0.8052812814712524,0.1991083621978759,0.1799860298633575,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.8287321329116821,0.2178633511066436,0.2073369324207306,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.9225584268569946,0.2998720407485962,0.2103988826274871,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.7650631070137024,0.1709256470203399,0.1630620211362838,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581298828125,0.7345384359359741,0.1500574797391891,0.681094765663147,284.9580078125,284.95001220703125,295.0555419921875,292.3191833496094,295.05255126953125,297.2408752441406,285.957763671875,1.0,0.3345589637756347,1.0,1.0,0.0,1.0,-1.7306002378463743,1.7305978536605835,2.431867187624448e-06,1.3350201845169067,0.9726778864860536,0.9726778864860536,0.0,55.72924423217773,58.0,32138.572265625,-0.0,459.8047180175781,1.0,283.1499938964844,285.18701171875,295.34429931640625,297.4694519042969,293.1499938964844,293.1499938964844,283.04998779296875,33365.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212232947349548,1.0,0.0,0.0,3.772473812103272,3.772498607635498,9.496110919826606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.24560546875,0.0,1653.366455078125,1895.4371337890625,0.0,1782.0980224609375,0.9324976801872252,1.0,0.0,3.0,1.0,0.0
18171480,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95806884765625,0.8052812814712524,0.1991083621978759,0.1799860298633575,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.8287321329116821,0.2178633511066436,0.2073369324207306,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.9225584268569946,0.2998720407485962,0.2103988826274871,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.7650631070137024,0.1709256470203399,0.1630620211362838,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581298828125,0.7345384359359741,0.1500574797391891,0.681094765663147,284.9580078125,284.95001220703125,295.0555419921875,292.3191833496094,295.05255126953125,297.2408752441406,285.957763671875,1.0,0.3345589637756347,1.0,1.0,0.0,1.0,-1.7306002378463743,1.7305978536605835,2.431867187624448e-06,1.3350201845169067,0.9726778864860536,0.9726778864860536,0.0,55.72924423217773,58.0,32138.572265625,-0.0,459.8047180175781,1.0,283.1499938964844,285.18701171875,295.34429931640625,297.4694519042969,293.1499938964844,293.1499938964844,283.04998779296875,33365.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212232947349548,1.0,0.0,0.0,3.772473812103272,3.772498607635498,9.496110919826606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.24560546875,0.0,1653.366455078125,1895.4371337890625,0.0,1782.0980224609375,0.9324976801872252,1.0,0.0,3.0,1.0,0.0
