time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171540,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.8029435873031616,0.2000302821397781,0.180892527103424,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.8259783983230591,0.2183957397937774,0.207919493317604,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.9178038835525512,0.2999725341796875,0.2104322761297226,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.7623025178909302,0.1713054329156875,0.1634909808635711,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.7307115197181702,0.149471566081047,0.6787723302841187,284.89947509765625,284.95001220703125,295.14727783203125,292.3615417480469,295.14434814453125,297.2340087890625,285.9013366699219,1.0,0.3349721133708954,1.0,1.0,0.0,1.0,-1.730156660079956,1.730154275894165,2.4306605155288707e-06,1.334667682647705,0.9129317998886108,0.9129317998886108,0.0,56.69057083129883,46.0,32565.271484375,-0.0,462.36614990234375,1.0,283.0523376464844,285.12066650390625,295.39276123046875,297.5590515136719,293.1499938964844,293.1499938964844,282.75,36829.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289968729019165,1.0,0.0,0.0,3.760960578918457,3.760985851287842,9.438235792913474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.01611328125,0.0,1666.5523681640625,1895.4371337890625,0.0,1846.66943359375,0.9304805994033812,1.0,0.0,3.0,1.0,0.0
18171600,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.8029435873031616,0.2000302821397781,0.180892527103424,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.8259783983230591,0.2183957397937774,0.207919493317604,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.9178038835525512,0.2999725341796875,0.2104322761297226,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.7623025178909302,0.1713054329156875,0.1634909808635711,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.7307115197181702,0.149471566081047,0.6787723302841187,284.89947509765625,284.95001220703125,295.14727783203125,292.3615417480469,295.14434814453125,297.2340087890625,285.9013366699219,1.0,0.3349721133708954,1.0,1.0,0.0,1.0,-1.730156660079956,1.730154275894165,2.4306605155288707e-06,1.334667682647705,0.9129317998886108,0.9129317998886108,0.0,56.69057083129883,46.0,32565.271484375,-0.0,462.36614990234375,1.0,283.0523376464844,285.12066650390625,295.39276123046875,297.5590515136719,293.1499938964844,293.1499938964844,282.75,36829.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289968729019165,1.0,0.0,0.0,3.760960578918457,3.760985851287842,9.438235792913474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.01611328125,0.0,1666.5523681640625,1895.4371337890625,0.0,1846.66943359375,0.9304805994033812,1.0,0.0,3.0,1.0,0.0
18171660,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.8152912259101868,0.2007252722978592,0.1814366728067398,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.8374015688896179,0.2187176793813705,0.2081429362297058,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.9332096576690674,0.300034761428833,0.2103951126337051,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.7735441327095032,0.1715248227119445,0.1636087894439697,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.7392539381980896,0.1487447917461395,0.6750796437263489,284.8261413574219,284.95001220703125,295.2373352050781,292.40203857421875,295.23443603515625,297.2265930175781,285.8407897949219,1.0,0.3311354517936706,1.0,1.0,0.0,1.0,-1.72674298286438,1.726740479469299,2.4212977223214693e-06,1.3318864107131958,0.7796581983566284,0.7796581983566284,0.0,53.61208724975586,34.0,32775.01953125,-0.0,451.240234375,1.0,282.7577209472656,285.0667724609375,295.4403381347656,297.6521911621094,293.1499938964844,293.1499938964844,283.04998779296875,46215.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741101861000061,1.0,0.0,0.0,3.375380039215088,3.3754031658172607,7.602188247801678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.6123046875,0.0,1319.2447509765625,1895.4371337890625,0.0,1948.9776611328125,0.8538455367088318,1.0,0.0,3.0,1.0,0.0
18171720,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.8152912259101868,0.2007252722978592,0.1814366728067398,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.8374015688896179,0.2187176793813705,0.2081429362297058,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.9332096576690674,0.300034761428833,0.2103951126337051,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.7735441327095032,0.1715248227119445,0.1636087894439697,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.7392539381980896,0.1487447917461395,0.6750796437263489,284.8261413574219,284.95001220703125,295.2373352050781,292.40203857421875,295.23443603515625,297.2265930175781,285.8407897949219,1.0,0.3311354517936706,1.0,1.0,0.0,1.0,-1.72674298286438,1.726740479469299,2.4212977223214693e-06,1.3318864107131958,0.7796581983566284,0.7796581983566284,0.0,53.61208724975586,34.0,32775.01953125,-0.0,451.240234375,1.0,282.7577209472656,285.0667724609375,295.4403381347656,297.6521911621094,293.1499938964844,293.1499938964844,283.04998779296875,46215.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741101861000061,1.0,0.0,0.0,3.375380039215088,3.3754031658172607,7.602188247801678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.6123046875,0.0,1319.2447509765625,1895.4371337890625,0.0,1948.9776611328125,0.8538455367088318,1.0,0.0,3.0,1.0,0.0
18171780,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.8433866500854492,0.2024232447147369,0.1824667006731033,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02789306640625,0.8663716316223145,0.2197876870632171,0.2086908221244812,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.027587890625,0.9693390727043152,0.3012867271900177,0.2108506262302398,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.8017542362213135,0.1723562926054,0.1639692783355713,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282897949219,0.7630141973495483,0.148573026061058,0.6723518371582031,285.0277404785156,284.95001220703125,295.32550048828125,292.4405822753906,295.3226928710937,297.2292175292969,286.0256042480469,1.0,0.3244767785072326,1.0,1.0,0.0,1.0,-1.7263376712799072,1.7263352870941162,2.419860265945317e-06,1.3312957286834717,0.9238770008087158,0.9238770008087158,0.0,47.40269470214844,25.0,32524.646484375,0.0,432.74896240234375,1.0,283.0408020019531,285.2398986816406,295.3837890625,297.5017395019531,293.1499938964844,293.1499938964844,282.75,32414.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241906523704529,1.0,0.0,0.0,3.5377371311187744,3.537759304046631,8.351113365279161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.0087890625,0.0,1385.816162109375,1895.4371337890625,0.0,1806.637939453125,0.8775907158851624,1.0,0.0,3.0,1.0,0.0
18171840,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.8433866500854492,0.2024232447147369,0.1824667006731033,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02789306640625,0.8663716316223145,0.2197876870632171,0.2086908221244812,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.027587890625,0.9693390727043152,0.3012867271900177,0.2108506262302398,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.8017542362213135,0.1723562926054,0.1639692783355713,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282897949219,0.7630141973495483,0.148573026061058,0.6723518371582031,285.0277404785156,284.95001220703125,295.32550048828125,292.4405822753906,295.3226928710937,297.2292175292969,286.0256042480469,1.0,0.3244767785072326,1.0,1.0,0.0,1.0,-1.7263376712799072,1.7263352870941162,2.419860265945317e-06,1.3312957286834717,0.9238770008087158,0.9238770008087158,0.0,47.40269470214844,25.0,32524.646484375,0.0,432.74896240234375,1.0,283.0408020019531,285.2398986816406,295.3837890625,297.5017395019531,293.1499938964844,293.1499938964844,282.75,32414.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241906523704529,1.0,0.0,0.0,3.5377371311187744,3.537759304046631,8.351113365279161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.0087890625,0.0,1385.816162109375,1895.4371337890625,0.0,1806.637939453125,0.8775907158851624,1.0,0.0,3.0,1.0,0.0
18171900,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.8638264536857605,0.2031073123216629,0.1830926090478897,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8878201842308044,0.2202400416135788,0.2090800404548645,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.9902356863021852,0.3017253875732422,0.2111821472644806,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.8208898901939392,0.1727219074964523,0.164251372218132,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.7809658646583557,0.1484604924917221,0.6714828014373779,284.8925170898437,284.95001220703125,295.3688659667969,292.45904541015625,295.3660888671875,297.2294921875,285.8743896484375,1.0,0.3208636939525604,1.0,1.0,0.0,1.0,-1.7272512912750244,1.7272489070892334,2.422176748950733e-06,1.3318918943405151,0.8415369391441345,0.8415369391441345,0.0,43.84966659545898,25.0,33370.21875,0.0,422.8415832519531,1.0,282.7997436523437,285.0695495605469,295.489990234375,297.74774169921875,293.1499938964844,293.1499938964844,282.75,36188.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317330241203308,1.0,0.0,0.0,3.5369632244110107,3.536986351013184,8.347461175617354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.6953125,0.0,1412.3759765625,1895.4371337890625,0.0,1869.612548828125,0.8777102828025818,1.0,0.0,3.0,1.0,0.0
18171960,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.8834324479103088,0.2035437673330307,0.1834526807069778,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.875244140625,0.9081963300704956,0.2204995453357696,0.2092779576778412,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.9990000128746032,0.3020952939987182,0.2059162110090255,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87432861328125,0.837796151638031,0.1729340553283691,0.1643921285867691,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.7978608012199402,0.1482077091932296,0.6700515151023865,284.875732421875,284.95001220703125,295.4117431640625,292.4769897460937,295.4089660644531,297.2275695800781,285.882568359375,1.0,0.3168326914310455,1.0,1.0,0.0,1.0,-1.7214516401290894,1.7214492559432983,2.406414068900631e-06,1.327243685722351,0.8035082221031189,0.8035082221031189,0.0,40.85739135742188,25.0,33054.0546875,0.0,410.3520812988281,1.0,282.75860595703125,285.09228515625,295.5108337402344,297.7264404296875,293.1499938964844,293.1499938964844,283.04998779296875,41202.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358259558677673,1.0,0.0,0.0,3.376770257949829,3.3767926692962646,7.608452392560139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.82861328125,0.0,1285.9168701171875,1895.4371337890625,0.0,1904.1334228515625,0.8487052917480469,1.0,0.0,3.0,1.0,0.0
18172020,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9089109897613524,0.2051353752613067,0.1845798939466476,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03375244140625,0.936312735080719,0.2215328216552734,0.2099878191947937,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.9989107847213744,0.306704968214035,0.189963012933731,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341491699219,0.8594242930412292,0.1737672686576843,0.1649424433708191,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.8176203966140747,0.1480841636657714,0.6683819890022278,285.0335388183594,284.95001220703125,295.4958801269531,292.51123046875,295.4931640625,297.2395935058594,286.0299987792969,1.0,0.3107854723930359,1.0,1.0,0.0,1.0,-1.701768398284912,1.701766014099121,2.3533898456662428e-06,1.3114687204360962,0.93287992477417,0.93287992477417,0.0,37.49486923217773,28.0,32489.529296875,0.0,389.6988830566406,1.0,283.0401611328125,285.2362976074219,295.466796875,297.58935546875,293.1499938964844,293.1499938964844,282.75,31826.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224017977714539,1.0,0.0,0.0,3.540609836578369,3.5406320095062256,8.364681889361236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.9228515625,0.0,1384.5498046875,1895.4371337890625,0.0,1791.8280029296875,0.8777814507484436,1.0,0.0,3.0,1.0,0.0
18172080,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9089109897613524,0.2051353752613067,0.1845798939466476,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03375244140625,0.936312735080719,0.2215328216552734,0.2099878191947937,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.9989107847213744,0.306704968214035,0.189963012933731,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341491699219,0.8594242930412292,0.1737672686576843,0.1649424433708191,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.8176203966140747,0.1480841636657714,0.6683819890022278,285.0335388183594,284.95001220703125,295.4958801269531,292.51123046875,295.4931640625,297.2395935058594,286.0299987792969,1.0,0.3107854723930359,1.0,1.0,0.0,1.0,-1.701768398284912,1.701766014099121,2.3533898456662428e-06,1.3114687204360962,0.93287992477417,0.93287992477417,0.0,37.49486923217773,28.0,32489.529296875,0.0,389.6988830566406,1.0,283.0401611328125,285.2362976074219,295.466796875,297.58935546875,293.1499938964844,293.1499938964844,282.75,31826.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224017977714539,1.0,0.0,0.0,3.540609836578369,3.5406320095062256,8.364681889361236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.9228515625,0.0,1384.5498046875,1895.4371337890625,0.0,1791.8280029296875,0.8777814507484436,1.0,0.0,3.0,1.0,0.0
18172140,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.9286647439002992,0.2061280012130737,0.1856217831373214,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.955353617668152,0.2221574932336807,0.210679218173027,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.9966667890548706,0.3127129077911377,0.178922101855278,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.8750388622283936,0.1742915213108062,0.1655033975839615,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.8301355242729187,0.1477781981229782,0.6671612858772278,284.8649597167969,284.95001220703125,295.57781982421875,292.54315185546875,295.5751342773437,297.2543640136719,285.8734741210937,1.0,0.3071831464767456,1.0,1.0,0.0,1.0,-1.6897952556610107,1.6897928714752195,2.3213333406602032e-06,1.3017433881759644,0.7984000444412231,0.7984000444412231,0.0,35.51691818237305,46.0,32834.47265625,0.0,377.35052490234375,1.0,282.7582702636719,285.0810546875,295.5771179199219,297.7856750488281,293.1499938964844,293.1499938964844,283.04998779296875,41709.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340788841247559,1.0,0.0,0.0,3.367332220077514,3.36735463142395,7.565980695289909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.416015625,0.0,1280.2481689453125,1895.4371337890625,0.0,1889.3687744140625,0.8469716906547546,1.0,0.0,3.0,1.0,0.0
18172200,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.9286647439002992,0.2061280012130737,0.1856217831373214,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.955353617668152,0.2221574932336807,0.210679218173027,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.9966667890548706,0.3127129077911377,0.178922101855278,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.8750388622283936,0.1742915213108062,0.1655033975839615,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.8301355242729187,0.1477781981229782,0.6671612858772278,284.8649597167969,284.95001220703125,295.57781982421875,292.54315185546875,295.5751342773437,297.2543640136719,285.8734741210937,1.0,0.3071831464767456,1.0,1.0,0.0,1.0,-1.6897952556610107,1.6897928714752195,2.3213333406602032e-06,1.3017433881759644,0.7984000444412231,0.7984000444412231,0.0,35.51691818237305,46.0,32834.47265625,0.0,377.35052490234375,1.0,282.7582702636719,285.0810546875,295.5771179199219,297.7856750488281,293.1499938964844,293.1499938964844,283.04998779296875,41709.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340788841247559,1.0,0.0,0.0,3.367332220077514,3.36735463142395,7.565980695289909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.416015625,0.0,1280.2481689453125,1895.4371337890625,0.0,1889.3687744140625,0.8469716906547546,1.0,0.0,3.0,1.0,0.0
18172260,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.9161468744277954,0.207777515053749,0.1869088858366012,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.055419921875,0.9420953989028932,0.2232390344142913,0.2115616798400879,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552673339844,0.9986273646354676,0.3170878887176513,0.1881120651960373,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.8641098737716675,0.1751801520586013,0.1662419289350509,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558166503906,0.8192629814147949,0.1478046625852584,0.6668965220451355,285.0552978515625,284.95001220703125,295.65740966796875,292.5726623535156,295.65484619140625,297.2660217285156,286.053466796875,1.0,0.3116172254085541,1.0,1.0,0.0,1.0,-1.703979730606079,1.703977346420288,2.358387973799836e-06,1.3124942779541016,0.9524187445640564,0.9524187445640564,0.0,37.21866989135742,64.0,32768.4609375,0.0,390.143310546875,1.0,283.0409240722656,285.2478942871094,295.5293884277344,297.6583251953125,293.1499938964844,293.1499938964844,282.75,31031.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720443606376648,1.0,0.0,0.0,3.5518991947174072,3.551921367645264,8.41810901874851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.58935546875,0.0,1390.5616455078125,1895.4371337890625,0.0,1775.6728515625,0.8798104524612427,1.0,0.0,3.0,1.0,0.0
18172320,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.9161468744277954,0.207777515053749,0.1869088858366012,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.055419921875,0.9420953989028932,0.2232390344142913,0.2115616798400879,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552673339844,0.9986273646354676,0.3170878887176513,0.1881120651960373,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.8641098737716675,0.1751801520586013,0.1662419289350509,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558166503906,0.8192629814147949,0.1478046625852584,0.6668965220451355,285.0552978515625,284.95001220703125,295.65740966796875,292.5726623535156,295.65484619140625,297.2660217285156,286.053466796875,1.0,0.3116172254085541,1.0,1.0,0.0,1.0,-1.703979730606079,1.703977346420288,2.358387973799836e-06,1.3124942779541016,0.9524187445640564,0.9524187445640564,0.0,37.21866989135742,64.0,32768.4609375,0.0,390.143310546875,1.0,283.0409240722656,285.2478942871094,295.5293884277344,297.6583251953125,293.1499938964844,293.1499938964844,282.75,31031.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720443606376648,1.0,0.0,0.0,3.5518991947174072,3.551921367645264,8.41810901874851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.58935546875,0.0,1390.5616455078125,1895.4371337890625,0.0,1775.6728515625,0.8798104524612427,1.0,0.0,3.0,1.0,0.0
18172380,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.8814490437507629,0.2088555097579956,0.1882786899805069,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.90278822183609,0.2239536345005035,0.2125928550958633,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9990000128746032,0.315528929233551,0.2127414941787719,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8336169123649597,0.1757877171039581,0.1671374142169952,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.7878214716911316,0.1475034654140472,0.667147159576416,284.89862060546875,284.95001220703125,295.73455810546875,292.5996398925781,295.73211669921875,297.2516174316406,285.9049072265625,1.0,0.3222269415855407,1.0,1.0,0.0,1.0,-1.73780357837677,1.7378010749816897,2.449201701892889e-06,1.338914155960083,0.8464199900627136,0.8464199900627136,0.0,42.57850646972656,67.0,34030.96875,0.0,425.2987060546875,1.0,282.7584228515625,285.0790100097656,295.6561584472656,297.9190368652344,293.1499938964844,293.1499938964844,283.04998779296875,38284.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736606240272522,1.0,0.0,0.0,3.4983718395233154,3.4983949661254883,8.166298357537016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.69921875,0.0,1387.308349609375,1895.4371337890625,0.0,1910.74169921875,0.8729470372200012,1.0,0.0,3.0,1.0,0.0
18172440,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.8814490437507629,0.2088555097579956,0.1882786899805069,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.90278822183609,0.2239536345005035,0.2125928550958633,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9990000128746032,0.315528929233551,0.2127414941787719,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8336169123649597,0.1757877171039581,0.1671374142169952,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.7878214716911316,0.1475034654140472,0.667147159576416,284.89862060546875,284.95001220703125,295.73455810546875,292.5996398925781,295.73211669921875,297.2516174316406,285.9049072265625,1.0,0.3222269415855407,1.0,1.0,0.0,1.0,-1.73780357837677,1.7378010749816897,2.449201701892889e-06,1.338914155960083,0.8464199900627136,0.8464199900627136,0.0,42.57850646972656,67.0,34030.96875,0.0,425.2987060546875,1.0,282.7584228515625,285.0790100097656,295.6561584472656,297.9190368652344,293.1499938964844,293.1499938964844,283.04998779296875,38284.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736606240272522,1.0,0.0,0.0,3.4983718395233154,3.4983949661254883,8.166298357537016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.69921875,0.0,1387.308349609375,1895.4371337890625,0.0,1910.74169921875,0.8729470372200012,1.0,0.0,3.0,1.0,0.0
18172500,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.862644612789154,0.2095255106687545,0.1888600885868072,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.882840096950531,0.2243814915418625,0.2130245715379715,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.9918833374977112,0.3131518959999084,0.2201219201087951,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.8169125318527222,0.1761369109153747,0.1675198525190353,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.7698612809181213,0.1473129242658615,0.6667145490646362,285.05096435546875,284.95001220703125,295.77215576171875,292.6121520996094,295.769775390625,297.23907470703125,286.0677490234375,1.0,0.326783686876297,1.0,1.0,0.0,1.0,-1.7474493980407717,1.7474470138549805,2.475912424415583e-06,1.3467835187911987,0.95287823677063,0.95287823677063,0.0,45.98603057861328,67.0,33654.39453125,0.0,441.2456359863281,1.0,282.99884033203125,285.2438659667969,295.595947265625,297.74822998046875,293.1499938964844,293.1499938964844,283.04998779296875,32979.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312656044960022,1.0,0.0,0.0,3.5635080337524414,3.563530683517456,8.473226102978515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.01416015625,0.0,1416.9873046875,1895.4371337890625,0.0,1865.6851806640625,0.8862345814704895,1.0,0.0,3.0,1.0,0.0
18172560,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.078857421875,0.8452714085578918,0.2103842943906784,0.1897141337394714,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.8639598488807678,0.2249579429626464,0.2136647850275039,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783386230469,0.9711507558822632,0.3118680417537689,0.2189476639032364,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791320800781,0.7997628450393677,0.1766021102666854,0.1680653393268585,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.7530269026756287,0.1471986025571823,0.6667717099189758,285.0785522460937,284.95001220703125,295.8091125488281,292.6239929199219,295.8067626953125,297.2331237792969,286.0756530761719,1.0,0.3307417631149292,1.0,1.0,0.0,1.0,-1.748950719833374,1.7489482164382937,2.4797652713459684e-06,1.3477572202682495,1.0,1.0,0.0,49.65594482421875,70.0,33890.9453125,0.0,452.97650146484375,1.0,283.0421447753906,285.237060546875,295.61151123046875,297.8163757324219,293.1499938964844,293.1499938964844,282.75,30820.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297922968864441,1.0,0.0,0.0,3.6948046684265137,3.6948280334472656,9.109115808314528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.8330078125,0.0,1544.356689453125,1895.4371337890625,0.0,1853.327880859375,0.9116743206977844,1.0,0.0,3.0,1.0,0.0
18172620,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.8205747008323669,0.2111795097589492,0.1909400522708892,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.8373950123786926,0.2254583835601806,0.2146028876304626,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.9348251223564148,0.3103599846363067,0.2179004400968551,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.7738385200500488,0.1770159900188446,0.1688807010650634,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.7291266322135925,0.1465285569429397,0.6656730771064758,284.8736572265625,284.95001220703125,295.8809814453125,292.6455993652344,295.87872314453125,297.2227783203125,285.8758850097656,1.0,0.337460309267044,1.0,1.0,0.0,1.0,-1.7499549388885498,1.7499524354934692,2.482289573890739e-06,1.348365306854248,0.8732039332389832,0.8732039332389832,0.0,56.17921829223633,58.0,34749.7578125,0.0,473.02056884765625,1.0,282.7573547363281,285.0225830078125,295.7088317871094,298.0346374511719,293.1499938964844,293.1499938964844,283.04998779296875,38054.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474817633628845,1.0,0.0,0.0,3.662937879562378,3.6629624366760254,8.952666235018114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.603515625,0.0,1563.036376953125,1895.4371337890625,0.0,2003.7049560546875,0.9088729619979858,1.0,0.0,3.0,1.0,0.0
18172680,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.8205747008323669,0.2111795097589492,0.1909400522708892,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.8373950123786926,0.2254583835601806,0.2146028876304626,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.9348251223564148,0.3103599846363067,0.2179004400968551,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.7738385200500488,0.1770159900188446,0.1688807010650634,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.7291266322135925,0.1465285569429397,0.6656730771064758,284.8736572265625,284.95001220703125,295.8809814453125,292.6455993652344,295.87872314453125,297.2227783203125,285.8758850097656,1.0,0.337460309267044,1.0,1.0,0.0,1.0,-1.7499549388885498,1.7499524354934692,2.482289573890739e-06,1.348365306854248,0.8732039332389832,0.8732039332389832,0.0,56.17921829223633,58.0,34749.7578125,0.0,473.02056884765625,1.0,282.7573547363281,285.0225830078125,295.7088317871094,298.0346374511719,293.1499938964844,293.1499938964844,283.04998779296875,38054.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474817633628845,1.0,0.0,0.0,3.662937879562378,3.6629624366760254,8.952666235018114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.603515625,0.0,1563.036376953125,1895.4371337890625,0.0,2003.7049560546875,0.9088729619979858,1.0,0.0,3.0,1.0,0.0
18172740,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.8189458250999451,0.2125257849693298,0.1919228136539459,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.057861328125,0.8351733088493347,0.2263058274984359,0.2152427583932876,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.9303249716758728,0.3105265498161316,0.2176918536424636,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.7716513872146606,0.1776966601610183,0.1694022566080093,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580749511719,0.7257128953933716,0.1460847854614257,0.6631900668144226,285.05780029296875,284.95001220703125,295.95001220703125,292.66436767578125,295.9478454589844,297.22125244140625,286.0564880371094,1.0,0.3376944661140442,1.0,1.0,0.0,1.0,-1.749294996261597,1.7492926120758057,2.48029709837283e-06,1.34770405292511,1.0,1.0,0.0,56.984256744384766,46.0,34210.98828125,0.0,475.0095825195313,1.0,283.0430603027344,285.2021179199219,295.63653564453125,297.8690795898437,293.1499938964844,293.1499938964844,282.75,32343.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371710538864136,1.0,0.0,0.0,3.788966655731201,3.788991451263428,9.579324569131131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.912109375,0.0,1664.944580078125,1895.4371337890625,0.0,1915.530029296875,0.933800220489502,1.0,0.0,3.0,1.0,0.0
18172800,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.8189458250999451,0.2125257849693298,0.1919228136539459,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.057861328125,0.8351733088493347,0.2263058274984359,0.2152427583932876,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.9303249716758728,0.3105265498161316,0.2176918536424636,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.7716513872146606,0.1776966601610183,0.1694022566080093,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580749511719,0.7257128953933716,0.1460847854614257,0.6631900668144226,285.05780029296875,284.95001220703125,295.95001220703125,292.66436767578125,295.9478454589844,297.22125244140625,286.0564880371094,1.0,0.3376944661140442,1.0,1.0,0.0,1.0,-1.749294996261597,1.7492926120758057,2.48029709837283e-06,1.34770405292511,1.0,1.0,0.0,56.984256744384766,46.0,34210.98828125,0.0,475.0095825195313,1.0,283.0430603027344,285.2021179199219,295.63653564453125,297.8690795898437,293.1499938964844,293.1499938964844,282.75,32343.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371710538864136,1.0,0.0,0.0,3.788966655731201,3.788991451263428,9.579324569131131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.912109375,0.0,1664.944580078125,1895.4371337890625,0.0,1915.530029296875,0.933800220489502,1.0,0.0,3.0,1.0,0.0
18172860,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.8336793184280396,0.2137168049812317,0.1929710507392883,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.8499087691307068,0.2271829545497894,0.2159767746925354,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.9491626024246216,0.3107890188694,0.2178477048873901,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.786345362663269,0.1784931570291519,0.1700207740068435,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641357421875,0.7367669939994812,0.1458410769701004,0.6613221168518066,284.8647155761719,284.95001220703125,296.0150451660156,292.67926025390625,296.0130615234375,297.22039794921875,285.8676147460937,1.0,0.3339506387710571,1.0,1.0,0.0,1.0,-1.750123143196106,1.7501206398010254,2.48249511969334e-06,1.3482966423034668,0.8777869343757629,0.8777869343757629,0.0,53.425872802734375,34.0,35001.1875,0.0,464.921875,1.0,282.7570495605469,284.9998474121094,295.72711181640625,298.06903076171875,293.1499938964844,293.1499938964844,283.04998779296875,38906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515760064125061,1.0,0.0,0.0,3.7255454063415527,3.7255706787109375,9.26132258882717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.81884765625,0.0,1641.0509033203125,1895.4371337890625,0.0,2039.101318359375,0.92338365316391,1.0,0.0,3.0,1.0,0.0
18172920,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.8336793184280396,0.2137168049812317,0.1929710507392883,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.8499087691307068,0.2271829545497894,0.2159767746925354,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.9491626024246216,0.3107890188694,0.2178477048873901,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.786345362663269,0.1784931570291519,0.1700207740068435,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641357421875,0.7367669939994812,0.1458410769701004,0.6613221168518066,284.8647155761719,284.95001220703125,296.0150451660156,292.67926025390625,296.0130615234375,297.22039794921875,285.8676147460937,1.0,0.3339506387710571,1.0,1.0,0.0,1.0,-1.750123143196106,1.7501206398010254,2.48249511969334e-06,1.3482966423034668,0.8777869343757629,0.8777869343757629,0.0,53.425872802734375,34.0,35001.1875,0.0,464.921875,1.0,282.7570495605469,284.9998474121094,295.72711181640625,298.06903076171875,293.1499938964844,293.1499938964844,283.04998779296875,38906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515760064125061,1.0,0.0,0.0,3.7255454063415527,3.7255706787109375,9.26132258882717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.81884765625,0.0,1641.0509033203125,1895.4371337890625,0.0,2039.101318359375,0.92338365316391,1.0,0.0,3.0,1.0,0.0
18172980,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621337890625,0.8675610423088074,0.2159942090511322,0.1944039463996887,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621337890625,0.8849835395812988,0.2289880365133285,0.2171010673046112,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621337890625,0.9866198301315308,0.3122913837432861,0.2183831632137298,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.8192163705825806,0.180145114660263,0.1710381209850311,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.7647771835327148,0.146422192454338,0.6614267826080322,285.0621337890625,284.95001220703125,296.07525634765625,292.6894836425781,296.07342529296875,297.2294616699219,286.0620422363281,1.0,0.3276025354862213,1.0,1.0,0.0,1.0,-1.75517737865448,1.7551748752593994,2.496240540494909e-06,1.3521515130996704,1.0,1.0,0.0,46.74552536010742,25.0,34459.6171875,0.0,448.0811767578125,1.0,283.0434265136719,285.19390869140625,295.6554260253906,297.90216064453125,293.1499938964844,293.1499938964844,282.75,33028.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399677038192749,1.0,0.0,0.0,3.82969331741333,3.829718589782715,9.78636194304272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.79541015625,0.0,1719.0950927734375,1895.4371337890625,0.0,1939.30517578125,0.9433870911598206,1.0,0.0,3.0,1.0,0.0
18173040,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621337890625,0.8675610423088074,0.2159942090511322,0.1944039463996887,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621337890625,0.8849835395812988,0.2289880365133285,0.2171010673046112,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621337890625,0.9866198301315308,0.3122913837432861,0.2183831632137298,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.8192163705825806,0.180145114660263,0.1710381209850311,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0620422363281,0.7647771835327148,0.146422192454338,0.6614267826080322,285.0621337890625,284.95001220703125,296.07525634765625,292.6894836425781,296.07342529296875,297.2294616699219,286.0620422363281,1.0,0.3276025354862213,1.0,1.0,0.0,1.0,-1.75517737865448,1.7551748752593994,2.496240540494909e-06,1.3521515130996704,1.0,1.0,0.0,46.74552536010742,25.0,34459.6171875,0.0,448.0811767578125,1.0,283.0434265136719,285.19390869140625,295.6554260253906,297.90216064453125,293.1499938964844,293.1499938964844,282.75,33028.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399677038192749,1.0,0.0,0.0,3.82969331741333,3.829718589782715,9.78636194304272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.79541015625,0.0,1719.0950927734375,1895.4371337890625,0.0,1939.30517578125,0.9433870911598206,1.0,0.0,3.0,1.0,0.0
18173100,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.8905973434448242,0.2171315997838974,0.1954126060009002,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.9085550904273988,0.2299712598323822,0.2179581373929977,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.9990000128746032,0.3131850957870483,0.2142363041639328,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272766113281,0.8390184044837952,0.1810752898454666,0.1718211472034454,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.7841714024543762,0.1468487232923507,0.6627858281135559,284.9222412109375,284.95001220703125,296.1036376953125,292.69293212890625,296.10186767578125,297.2347106933594,285.90118408203125,1.0,0.3241417109966278,1.0,1.0,0.0,1.0,-1.756450653076172,1.7564481496810913,2.499843049008632e-06,1.3532260656356812,0.9473579525947572,0.9473579525947572,0.0,43.29286193847656,25.0,35416.90234375,0.0,438.1712036132813,1.0,282.7932434082031,285.008056640625,295.7419738769531,298.13702392578125,293.1499938964844,293.1499938964844,282.75,34660.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491462230682373,1.0,0.0,0.0,3.854010343551636,3.8540360927581774,9.911035476761754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.19970703125,0.0,1761.6219482421875,1895.4371337890625,0.0,2018.0694580078125,0.9490678906440736,1.0,0.0,3.0,1.0,0.0
18173160,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.8351083993911743,0.2179878205060959,0.1966807395219802,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575744628906,0.8502610921859741,0.2307154685258865,0.2192057073116302,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.9483247995376588,0.315229058265686,0.2202952206134796,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.7874473929405212,0.1818145960569381,0.1730464249849319,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.7354387640953064,0.1471268385648727,0.6664494276046753,284.8580627441406,284.95001220703125,296.1309509277344,292.6953125,296.129150390625,297.240234375,285.8470153808594,1.0,0.3169600069522857,1.0,1.0,0.0,1.0,-1.6330872774124146,1.633085012435913,2.190745817642892e-06,1.2705492973327637,0.8800995945930481,0.8800995945930481,0.0,52.21449279785156,25.0,33969.78515625,0.0,426.8053894042969,1.0,282.7565002441406,284.9583740234375,295.7417907714844,298.0939025878906,293.1499938964844,293.1499938964844,283.04998779296875,39105.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542272210121155,1.0,0.0,0.0,3.764014959335327,3.764040470123291,9.45357214732212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.33203125,0.0,1687.716552734375,1895.4371337890625,0.0,2062.133056640625,0.9319494366645812,1.0,0.0,3.0,1.0,0.0
18173220,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448608398437,0.9482052326202391,0.2207192778587341,0.1982256025075912,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.9668288826942444,0.2331427484750747,0.220550537109375,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447692871094,0.9972949624061584,0.3238827288150787,0.1814276129007339,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.8872091174125671,0.1841235309839248,0.1743157505989074,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450744628906,0.827669620513916,0.1485118418931961,0.6683220267295837,285.0447692871094,284.95001220703125,296.182373046875,292.69708251953125,296.1807861328125,297.2705078125,286.0433044433594,1.0,0.3141056001186371,1.0,1.0,0.0,1.0,-1.7318522930145264,1.7318497896194458,2.4325390768353827e-06,1.3338438272476196,1.0,1.0,0.0,36.76426315307617,43.0,34185.15625,0.0,404.6300659179688,1.0,283.04302978515625,285.16949462890625,295.6552124023437,297.8940124511719,293.1499938964844,293.1499938964844,282.75,33326.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406860589981079,1.0,0.0,0.0,3.843470573425293,3.843496084213257,9.856901215243852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.78173828125,0.0,1738.187744140625,1895.4371337890625,0.0,1945.4298095703125,0.9466931223869324,1.0,0.0,3.0,1.0,0.0
18173280,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448608398437,0.9482052326202391,0.2207192778587341,0.1982256025075912,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.9668288826942444,0.2331427484750747,0.220550537109375,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447692871094,0.9972949624061584,0.3238827288150787,0.1814276129007339,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.8872091174125671,0.1841235309839248,0.1743157505989074,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450744628906,0.827669620513916,0.1485118418931961,0.6683220267295837,285.0447692871094,284.95001220703125,296.182373046875,292.69708251953125,296.1807861328125,297.2705078125,286.0433044433594,1.0,0.3141056001186371,1.0,1.0,0.0,1.0,-1.7318522930145264,1.7318497896194458,2.4325390768353827e-06,1.3338438272476196,1.0,1.0,0.0,36.76426315307617,43.0,34185.15625,0.0,404.6300659179688,1.0,283.04302978515625,285.16949462890625,295.6552124023437,297.8940124511719,293.1499938964844,293.1499938964844,282.75,33326.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406860589981079,1.0,0.0,0.0,3.843470573425293,3.843496084213257,9.856901215243852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.78173828125,0.0,1738.187744140625,1895.4371337890625,0.0,1945.4298095703125,0.9466931223869324,1.0,0.0,3.0,1.0,0.0
18173340,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86590576171875,0.9524343609809875,0.2229750454425811,0.2004390060901641,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86602783203125,0.9702469110488892,0.235298216342926,0.2227092683315277,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662109375,0.9972432255744934,0.3322430849075317,0.1812094300985336,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.8911538124084473,0.1862495243549347,0.176411971449852,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.8303630948066711,0.1498850136995315,0.6746813654899597,284.8662414550781,284.95001220703125,296.2299194335937,292.695068359375,296.2284545898437,297.2998962402344,285.8715209960937,1.0,0.3171930313110351,1.0,1.0,0.0,1.0,-1.746878981590271,1.74687659740448,2.473198946972844e-06,1.345431208610535,0.879810094833374,0.879810094833374,0.0,37.05501556396485,63.0,35047.796875,0.0,414.2470703125,1.0,282.7566223144531,284.9853210449219,295.7336730957031,298.07574462890625,293.1499938964844,293.1499938964844,283.04998779296875,39498.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531358599662781,1.0,0.0,0.0,3.751020431518554,3.7510461807250977,9.388412536281976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.89013671875,0.0,1675.3931884765625,1895.4371337890625,0.0,2052.6416015625,0.9298492670059204,1.0,0.0,3.0,1.0,0.0
