time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173400,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86590576171875,0.9524343609809875,0.2229750454425811,0.2004390060901641,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86602783203125,0.9702469110488892,0.235298216342926,0.2227092683315277,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662109375,0.9972432255744934,0.3322430849075317,0.1812094300985336,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.8911538124084473,0.1862495243549347,0.176411971449852,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.8303630948066711,0.1498850136995315,0.6746813654899597,284.8662414550781,284.95001220703125,296.2299194335937,292.695068359375,296.2284545898437,297.2998962402344,285.8715209960937,1.0,0.3171930313110351,1.0,1.0,0.0,1.0,-1.746878981590271,1.74687659740448,2.473198946972844e-06,1.345431208610535,0.879810094833374,0.879810094833374,0.0,37.05501556396485,63.0,35047.796875,0.0,414.2470703125,1.0,282.7566223144531,284.9853210449219,295.7336730957031,298.07574462890625,293.1499938964844,293.1499938964844,283.04998779296875,39498.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531358599662781,1.0,0.0,0.0,3.751020431518554,3.7510461807250977,9.388412536281976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.89013671875,0.0,1675.3931884765625,1895.4371337890625,0.0,2052.6416015625,0.9298492670059204,1.0,0.0,3.0,1.0,0.0
18173460,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.9238897562026978,0.2260844558477401,0.2030323296785354,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.9426877498626708,0.2381105124950409,0.2252314537763595,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.9990000128746032,0.3359390497207641,0.2010030448436737,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09930419921875,0.8676245212554932,0.1889288276433944,0.1788558363914489,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.8094314336776733,0.1517017185688018,0.6826496124267578,285.1000061035156,284.95001220703125,296.2738647460937,292.6896057128906,296.27252197265625,297.3134155273437,286.10382080078125,1.0,0.327901691198349,1.0,1.0,0.0,1.0,-1.789273977279663,1.789271354675293,2.590771600807784e-06,1.3786145448684692,1.0,1.0,0.0,41.34733200073242,83.0,34964.1015625,0.0,452.69970703125,1.0,283.0436706542969,285.20928955078125,295.6613464355469,297.928466796875,293.1499938964844,293.1499938964844,282.75,33431.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425751686096191,1.0,0.0,0.0,3.853410005569458,3.853435516357422,9.907948879117612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.3388671875,0.0,1751.1776123046875,1895.4371337890625,0.0,1961.5679931640625,0.9489725828170776,1.0,0.0,3.0,1.0,0.0
18173520,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.9238897562026978,0.2260844558477401,0.2030323296785354,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.9426877498626708,0.2381105124950409,0.2252314537763595,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.9990000128746032,0.3359390497207641,0.2010030448436737,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09930419921875,0.8676245212554932,0.1889288276433944,0.1788558363914489,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.8094314336776733,0.1517017185688018,0.6826496124267578,285.1000061035156,284.95001220703125,296.2738647460937,292.6896057128906,296.27252197265625,297.3134155273437,286.10382080078125,1.0,0.327901691198349,1.0,1.0,0.0,1.0,-1.789273977279663,1.789271354675293,2.590771600807784e-06,1.3786145448684692,1.0,1.0,0.0,41.34733200073242,83.0,34964.1015625,0.0,452.69970703125,1.0,283.0436706542969,285.20928955078125,295.6613464355469,297.928466796875,293.1499938964844,293.1499938964844,282.75,33431.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425751686096191,1.0,0.0,0.0,3.853410005569458,3.853435516357422,9.907948879117612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.3388671875,0.0,1751.1776123046875,1895.4371337890625,0.0,1961.5679931640625,0.9489725828170776,1.0,0.0,3.0,1.0,0.0
18173580,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.8811787366867065,0.2287889122962951,0.2059472054243087,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.8966289162635803,0.240769162774086,0.228161484003067,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451904296875,0.9990000128746032,0.3334389626979828,0.2328773885965347,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.8317713737487793,0.191520482301712,0.1816889196634292,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444885253906,0.77341228723526,0.1533421725034713,0.6919019818305969,284.9450378417969,284.95001220703125,296.3144836425781,292.680908203125,296.31329345703125,297.30108642578125,285.9480285644531,1.0,0.3444125652313232,1.0,1.0,0.0,1.0,-1.8488725423812864,1.8488696813583367,2.761768882919569e-06,1.425371766090393,0.9701381921768188,0.9701381921768188,0.0,49.48776626586914,101.0,36787.18359375,0.0,516.36181640625,1.0,282.755126953125,285.01678466796875,295.7544250488281,298.18511962890625,293.1499938964844,293.1499938964844,282.45001220703125,35461.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618036270141602,1.0,0.0,0.0,3.885035753250122,3.8850619792938232,1.007124865282094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.19384765625,0.0,1806.4306640625,1895.4371337890625,0.0,2128.4111328125,0.9575299620628356,1.0,0.0,3.0,1.0,0.0
18173640,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.8811787366867065,0.2287889122962951,0.2059472054243087,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.8966289162635803,0.240769162774086,0.228161484003067,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451904296875,0.9990000128746032,0.3334389626979828,0.2328773885965347,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.8317713737487793,0.191520482301712,0.1816889196634292,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444885253906,0.77341228723526,0.1533421725034713,0.6919019818305969,284.9450378417969,284.95001220703125,296.3144836425781,292.680908203125,296.31329345703125,297.30108642578125,285.9480285644531,1.0,0.3444125652313232,1.0,1.0,0.0,1.0,-1.8488725423812864,1.8488696813583367,2.761768882919569e-06,1.425371766090393,0.9701381921768188,0.9701381921768188,0.0,49.48776626586914,101.0,36787.18359375,0.0,516.36181640625,1.0,282.755126953125,285.01678466796875,295.7544250488281,298.18511962890625,293.1499938964844,293.1499938964844,282.45001220703125,35461.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618036270141602,1.0,0.0,0.0,3.885035753250122,3.8850619792938232,1.007124865282094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.19384765625,0.0,1806.4306640625,1895.4371337890625,0.0,2128.4111328125,0.9575299620628356,1.0,0.0,3.0,1.0,0.0
18173700,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8264465332031,0.8478758931159973,0.2298266142606735,0.2072529792785644,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8259582519531,0.8619552254676819,0.2418629378080368,0.2295667976140976,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.9655634760856628,0.3310312628746032,0.2327828556299209,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284912109375,0.8016351461410522,0.1926185339689254,0.1830884665250778,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.7445475459098816,0.1539254635572433,0.6962892413139343,284.8247375488281,284.95001220703125,296.33367919921875,292.67547607421875,296.33251953125,297.2907409667969,285.810791015625,1.0,0.3531166017055511,1.0,1.0,0.0,1.0,-1.858826994895935,1.8588241338729856,2.7914015845453832e-06,1.433501958847046,0.8732752799987793,0.8732752799987793,0.0,57.10927581787109,101.0,37724.25,0.0,547.2264404296875,1.0,282.4942321777344,284.856201171875,295.7882080078125,298.35552978515625,293.1499938964844,293.1499938964844,282.45001220703125,38916.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751929759979248,1.0,0.0,0.0,3.834526538848877,3.834553003311157,9.811079735300154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.43310546875,0.0,1771.2432861328125,1895.4371337890625,0.0,2247.08984375,0.9462181329727172,1.0,0.0,3.0,1.0,0.0
18173760,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.8218799233436584,0.2307570874691009,0.2083886116743087,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.8349253535270691,0.2428663372993469,0.2308366000652313,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.9273114204406738,0.3297826051712036,0.2317472249269485,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.7752594351768494,0.1936379075050354,0.1843752115964889,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.7219444513320923,0.1544234305620193,0.7000918984413147,284.8337707519531,284.95001220703125,296.3521423339844,292.6693420410156,296.3510437011719,297.2857360839844,285.84381103515625,1.0,0.3619630634784698,1.0,1.0,0.0,1.0,-1.8669469356536863,1.8669441938400269,2.815390871546697e-06,1.4399020671844482,0.8341538906097412,0.8341538906097412,0.0,65.21832275390625,89.0,37434.05859375,0.0,578.5134887695312,1.0,282.4565734863281,284.902099609375,295.7432861328125,298.25341796875,293.1499938964844,293.1499938964844,282.75,43175.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810224890708923,1.0,0.0,0.0,3.64525318145752,3.645278453826904,8.866427947396005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.96728515625,0.0,1581.51123046875,1895.4371337890625,0.0,2299.325439453125,0.909485638141632,1.0,0.0,3.0,1.0,0.0
18173820,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8068685531616211,0.2338490635156631,0.2110620588064193,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455017089844,0.8199139833450317,0.2457885891199112,0.2335689514875412,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9032440185546876,0.3305157423019409,0.2317699640989303,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.760930061340332,0.1964242160320282,0.1870284527540207,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.7080391049385071,0.1560654640197754,0.7076705694198608,285.0454406738281,284.95001220703125,296.3870849609375,292.6551818847656,296.3861083984375,297.2935791015625,286.0443420410156,1.0,0.3698589205741882,1.0,1.0,0.0,1.0,-1.885748267173767,1.8857454061508176,2.871207243515528e-06,1.4545859098434448,0.99241840839386,0.99241840839386,0.0,71.96298217773438,77.0,37083.3359375,0.0,613.6001586914062,1.0,282.7431030273437,285.09503173828125,295.6271057128906,298.0374755859375,293.1499938964844,293.1499938964844,282.45001220703125,32730.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699837684631348,1.0,0.0,0.0,3.770462989807129,3.770487785339356,9.48598994909844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.791015625,0.0,1646.09814453125,1895.4371337890625,0.0,2200.694091796875,0.9301669001579284,1.0,0.0,3.0,1.0,0.0
18173880,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8068685531616211,0.2338490635156631,0.2110620588064193,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455017089844,0.8199139833450317,0.2457885891199112,0.2335689514875412,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9032440185546876,0.3305157423019409,0.2317699640989303,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.760930061340332,0.1964242160320282,0.1870284527540207,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.7080391049385071,0.1560654640197754,0.7076705694198608,285.0454406738281,284.95001220703125,296.3870849609375,292.6551818847656,296.3861083984375,297.2935791015625,286.0443420410156,1.0,0.3698589205741882,1.0,1.0,0.0,1.0,-1.885748267173767,1.8857454061508176,2.871207243515528e-06,1.4545859098434448,0.99241840839386,0.99241840839386,0.0,71.96298217773438,77.0,37083.3359375,0.0,613.6001586914062,1.0,282.7431030273437,285.09503173828125,295.6271057128906,298.0374755859375,293.1499938964844,293.1499938964844,282.45001220703125,32730.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699837684631348,1.0,0.0,0.0,3.770462989807129,3.770487785339356,9.48598994909844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.791015625,0.0,1646.09814453125,1895.4371337890625,0.0,2200.694091796875,0.9301669001579284,1.0,0.0,3.0,1.0,0.0
18173940,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.8110946416854858,0.236435517668724,0.2135969698429107,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775634765625,0.8238108158111572,0.2484724670648574,0.2362418621778488,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.9056798815727234,0.3317128121852875,0.2326687723398208,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.7653741836547852,0.1990602314472198,0.1896213293075561,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.7115626335144043,0.1576811522245407,0.7152224779129028,284.8778381347656,284.95001220703125,296.4197082519531,292.6387023925781,296.41876220703125,297.2997741699219,285.8829650878906,1.0,0.3720888495445251,1.0,1.0,0.0,1.0,-1.9052671194076536,1.9052642583847048,2.929959009634331e-06,1.469923973083496,0.8692864775657654,0.8692864775657654,0.0,72.07405090332031,65.0,37980.8671875,0.0,628.3681640625,1.0,282.4562683105469,284.91754150390625,295.6861877441406,298.2105712890625,293.1499938964844,293.1499938964844,282.75,39346.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840617895126343,1.0,0.0,0.0,3.681619882583618,3.681644916534424,9.044221656040464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.6669921875,0.0,1593.8912353515625,1895.4371337890625,0.0,2326.6845703125,0.91437566280365,1.0,0.0,3.0,1.0,0.0
18174000,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.8110946416854858,0.236435517668724,0.2135969698429107,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775634765625,0.8238108158111572,0.2484724670648574,0.2362418621778488,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.9056798815727234,0.3317128121852875,0.2326687723398208,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.7653741836547852,0.1990602314472198,0.1896213293075561,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.7115626335144043,0.1576811522245407,0.7152224779129028,284.8778381347656,284.95001220703125,296.4197082519531,292.6387023925781,296.41876220703125,297.2997741699219,285.8829650878906,1.0,0.3720888495445251,1.0,1.0,0.0,1.0,-1.9052671194076536,1.9052642583847048,2.929959009634331e-06,1.469923973083496,0.8692864775657654,0.8692864775657654,0.0,72.07405090332031,65.0,37980.8671875,0.0,628.3681640625,1.0,282.4562683105469,284.91754150390625,295.6861877441406,298.2105712890625,293.1499938964844,293.1499938964844,282.75,39346.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840617895126343,1.0,0.0,0.0,3.681619882583618,3.681644916534424,9.044221656040464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.6669921875,0.0,1593.8912353515625,1895.4371337890625,0.0,2326.6845703125,0.91437566280365,1.0,0.0,3.0,1.0,0.0
18174060,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.069580078125,0.8275471329689026,0.2398169636726379,0.2161492556333542,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0695495605469,0.84014892578125,0.2517544627189636,0.2389070838689804,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06951904296875,0.925391435623169,0.3340769410133362,0.2338795214891433,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696105957031,0.7824380993843079,0.2022061347961425,0.192199096083641,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06964111328125,0.7258612513542175,0.1597554981708526,0.7227721214294434,285.0695495605469,284.95001220703125,296.4502258300781,292.62017822265625,296.4493713378906,297.3118591308594,286.0692138671875,1.0,0.3705190420150757,1.0,1.0,0.0,1.0,-1.925143241882324,1.9251402616500848,2.9903214908699738e-06,1.48542582988739,1.0,1.0,0.0,67.86149597167969,53.0,37565.09765625,0.0,629.4931640625,1.0,282.74322509765625,285.09967041015625,295.59521484375,298.03143310546875,293.1499938964844,293.1499938964844,282.45001220703125,32696.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744261622428894,1.0,0.0,0.0,3.810338973999024,3.810364007949829,9.687696547189262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.97900390625,0.0,1693.1766357421875,1895.4371337890625,0.0,2240.243408203125,0.9387739300727844,1.0,0.0,3.0,1.0,0.0
18174120,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.069580078125,0.8275471329689026,0.2398169636726379,0.2161492556333542,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0695495605469,0.84014892578125,0.2517544627189636,0.2389070838689804,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06951904296875,0.925391435623169,0.3340769410133362,0.2338795214891433,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696105957031,0.7824380993843079,0.2022061347961425,0.192199096083641,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06964111328125,0.7258612513542175,0.1597554981708526,0.7227721214294434,285.0695495605469,284.95001220703125,296.4502258300781,292.62017822265625,296.4493713378906,297.3118591308594,286.0692138671875,1.0,0.3705190420150757,1.0,1.0,0.0,1.0,-1.925143241882324,1.9251402616500848,2.9903214908699738e-06,1.48542582988739,1.0,1.0,0.0,67.86149597167969,53.0,37565.09765625,0.0,629.4931640625,1.0,282.74322509765625,285.09967041015625,295.59521484375,298.03143310546875,293.1499938964844,293.1499938964844,282.45001220703125,32696.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744261622428894,1.0,0.0,0.0,3.810338973999024,3.810364007949829,9.687696547189262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.97900390625,0.0,1693.1766357421875,1895.4371337890625,0.0,2240.243408203125,0.9387739300727844,1.0,0.0,3.0,1.0,0.0
18174180,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.8559823632240295,0.2426678389310836,0.2186694592237472,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88818359375,0.8697377443313599,0.2547670900821686,0.2416228055953979,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.9609867930412292,0.3359990417957306,0.2351941764354705,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.8119377493858337,0.2051738500595092,0.1948370784521103,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876647949219,0.7502858638763428,0.1617534160614013,0.7307853698730469,284.8883056640625,284.95001220703125,296.47900390625,292.59991455078125,296.47821044921875,297.3194274902344,285.8908996582031,1.0,0.3666039109230041,1.0,1.0,0.0,1.0,-1.945804119110108,1.945801019668579,3.0539601993950782e-06,1.5016422271728516,0.902210295200348,0.902210295200348,0.0,60.91730880737305,41.0,38612.40234375,0.0,622.134033203125,1.0,282.4568176269531,284.90057373046875,295.65350341796875,298.2154235839844,293.1499938964844,293.1499938964844,282.1499938964844,37865.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898719310760498,1.0,0.0,0.0,3.773869752883911,3.773895263671875,9.503139608568744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.6689453125,0.0,1689.82763671875,1895.4371337890625,0.0,2379.210693359375,0.9337531328201294,1.0,0.0,3.0,1.0,0.0
18174240,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.8559823632240295,0.2426678389310836,0.2186694592237472,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88818359375,0.8697377443313599,0.2547670900821686,0.2416228055953979,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.9609867930412292,0.3359990417957306,0.2351941764354705,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.8119377493858337,0.2051738500595092,0.1948370784521103,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876647949219,0.7502858638763428,0.1617534160614013,0.7307853698730469,284.8883056640625,284.95001220703125,296.47900390625,292.59991455078125,296.47821044921875,297.3194274902344,285.8908996582031,1.0,0.3666039109230041,1.0,1.0,0.0,1.0,-1.945804119110108,1.945801019668579,3.0539601993950782e-06,1.5016422271728516,0.902210295200348,0.902210295200348,0.0,60.91730880737305,41.0,38612.40234375,0.0,622.134033203125,1.0,282.4568176269531,284.90057373046875,295.65350341796875,298.2154235839844,293.1499938964844,293.1499938964844,282.1499938964844,37865.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898719310760498,1.0,0.0,0.0,3.773869752883911,3.773895263671875,9.503139608568744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.6689453125,0.0,1689.82763671875,1895.4371337890625,0.0,2379.210693359375,0.9337531328201294,1.0,0.0,3.0,1.0,0.0
18174300,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78778076171875,0.8755558133125305,0.2439253330230713,0.2196728587150573,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.8901124000549316,0.2561456263065338,0.2427854388952255,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861328125,0.98131263256073,0.3367683589458465,0.2356390506029129,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.8298200368881226,0.2065570056438446,0.1959991157054901,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79132080078125,0.7671898007392883,0.1626740545034408,0.7342023849487305,284.7867736816406,284.95001220703125,296.49285888671875,292.5892333984375,296.4920654296875,297.31982421875,285.7804870605469,1.0,0.3639414310455322,1.0,1.0,0.0,1.0,-1.9544390439987185,1.9544360637664795,3.080755504925037e-06,1.508401870727539,0.8003765344619751,0.8003765344619751,0.0,56.8952751159668,41.0,39221.4609375,0.0,615.2710571289062,1.0,282.1979675292969,284.7769470214844,295.67108154296875,298.3417053222656,293.1499938964844,293.1499938964844,282.1499938964844,43230.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995874881744385,1.0,0.0,0.0,3.6375174522399902,3.637542724609375,8.828836826069164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.720703125,0.0,1573.2392578125,1895.4371337890625,0.0,2467.65380859375,0.904419720172882,1.0,0.0,3.0,1.0,0.0
18174360,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.8998381495475769,0.2452605366706848,0.2206186056137085,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.915784478187561,0.2575714588165283,0.2438959330320358,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.9990000128746032,0.3376249969005584,0.2346653789281845,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.8514279723167419,0.2079789042472839,0.1971184909343719,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.7883427739143372,0.1636266261339187,0.7374593615531921,284.8539428710937,284.95001220703125,296.50634765625,292.5782165527344,296.5055847167969,297.3206481933594,285.8649597167969,1.0,0.3608819544315338,1.0,1.0,0.0,1.0,-1.9616408348083496,1.9616377353668213,3.103357585132472e-06,1.514143943786621,0.7977378964424133,0.7977378964424133,0.0,52.6701545715332,29.0,38828.67578125,0.0,606.3870239257812,1.0,282.1582946777344,284.87078857421875,295.617919921875,298.21197509765625,293.1499938964844,293.1499938964844,282.45001220703125,44471.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017683625221252,1.0,0.0,0.0,3.4117796421051025,3.4118030071258545,7.767035299366398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.88525390625,0.0,1343.180419921875,1895.4371337890625,0.0,2487.60400390625,0.8610130548477173,1.0,0.0,3.0,1.0,0.0
18174420,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.8485265374183655,0.248751625418663,0.2241057008504867,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.8619183897972107,0.2610464096069336,0.2476091384887695,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.9511777758598328,0.3440839350223541,0.2406303584575653,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8060001730918884,0.2112243771553039,0.2006634473800659,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.7442964911460876,0.1671014875173568,0.7503077387809753,284.9093933105469,284.95001220703125,296.5325622558594,292.5553283691406,296.53173828125,297.3433532714844,285.8487854003906,1.0,0.3471509516239166,1.0,1.0,0.0,1.0,-1.7724106311798096,1.772408127784729,2.531433892727364e-06,1.3559759855270386,0.8411807417869568,0.8411807417869568,0.0,60.39273071289063,25.0,35595.73046875,0.0,562.9720458984375,1.0,282.4408264160156,284.86669921875,295.5044860839844,297.9497375488281,293.1499938964844,293.1499938964844,282.75,34276.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868421077728271,1.0,0.0,0.0,3.5367674827575684,3.536790132522583,8.346536901626678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.3134765625,0.0,1398.310791015625,1895.4371337890625,0.0,2351.78369140625,0.87713223695755,1.0,0.0,3.0,1.0,0.0
18174480,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.8485265374183655,0.248751625418663,0.2241057008504867,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.8619183897972107,0.2610464096069336,0.2476091384887695,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.9511777758598328,0.3440839350223541,0.2406303584575653,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8060001730918884,0.2112243771553039,0.2006634473800659,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.7442964911460876,0.1671014875173568,0.7503077387809753,284.9093933105469,284.95001220703125,296.5325622558594,292.5553283691406,296.53173828125,297.3433532714844,285.8487854003906,1.0,0.3471509516239166,1.0,1.0,0.0,1.0,-1.7724106311798096,1.772408127784729,2.531433892727364e-06,1.3559759855270386,0.8411807417869568,0.8411807417869568,0.0,60.39273071289063,25.0,35595.73046875,0.0,562.9720458984375,1.0,282.4408264160156,284.86669921875,295.5044860839844,297.9497375488281,293.1499938964844,293.1499938964844,282.75,34276.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868421077728271,1.0,0.0,0.0,3.5367674827575684,3.536790132522583,8.346536901626678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.3134765625,0.0,1398.310791015625,1895.4371337890625,0.0,2351.78369140625,0.87713223695755,1.0,0.0,3.0,1.0,0.0
18174540,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.7536057829856873,0.2548700273036957,0.2301291674375534,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.7653599381446838,0.267032116651535,0.2540313601493835,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.842223584651947,0.3587392568588257,0.250918298959732,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.7164334654808044,0.2167539596557617,0.2062289416790008,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10272216796875,0.660422146320343,0.1693590134382248,0.7753969430923462,285.0994873046875,284.95001220703125,296.5579528808594,292.53155517578125,296.55712890625,297.4003295898437,286.064208984375,1.0,0.3273176848888397,1.0,1.0,0.0,1.0,-1.2712477445602417,1.271246075630188,1.6193333749470185e-06,1.2132810354232788,1.0,1.0,0.0,102.88298797607422,25.0,32331.693359375,0.0,550.5916748046875,1.0,282.7410583496094,285.0384216308594,295.4744873046875,297.8485412597656,293.1499938964844,293.1499938964844,282.45001220703125,30802.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702264189720154,1.0,0.0,0.0,3.6965394020080566,3.6965627670288086,9.117671311287268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.4267578125,0.0,1546.177490234375,1895.4371337890625,0.0,2202.849365234375,0.9118250012397766,1.0,0.0,3.0,1.0,0.0
18174600,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.7536057829856873,0.2548700273036957,0.2301291674375534,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.7653599381446838,0.267032116651535,0.2540313601493835,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.842223584651947,0.3587392568588257,0.250918298959732,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.7164334654808044,0.2167539596557617,0.2062289416790008,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10272216796875,0.660422146320343,0.1693590134382248,0.7753969430923462,285.0994873046875,284.95001220703125,296.5579528808594,292.53155517578125,296.55712890625,297.4003295898437,286.064208984375,1.0,0.3273176848888397,1.0,1.0,0.0,1.0,-1.2712477445602417,1.271246075630188,1.6193333749470185e-06,1.2132810354232788,1.0,1.0,0.0,102.88298797607422,25.0,32331.693359375,0.0,550.5916748046875,1.0,282.7410583496094,285.0384216308594,295.4744873046875,297.8485412597656,293.1499938964844,293.1499938964844,282.45001220703125,30802.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702264189720154,1.0,0.0,0.0,3.6965394020080566,3.6965627670288086,9.117671311287268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.4267578125,0.0,1546.177490234375,1895.4371337890625,0.0,2202.849365234375,0.9118250012397766,1.0,0.0,3.0,1.0,0.0
18174660,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.990409255027771,0.2614781260490417,0.2079849392175674,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.990409255027771,0.2750194370746612,0.2190181463956833,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.990409255027771,0.3738509118556976,0.1617660522460937,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.9758986830711364,0.219940572977066,0.2080520689487457,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.8938918709754944,0.1725440472364425,0.7744444608688354,284.86749267578125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.45654296875,285.86688232421875,1.0,0.3361849784851074,1.0,1.0,0.0,1.0,-1.88598108291626,1.8859782218933103,2.872298637157656e-06,1.4550509452819824,0.8651359677314758,0.8651359677314758,0.0,37.66947937011719,45.0,37097.76953125,0.0,503.6367492675781,1.0,282.4571228027344,284.8832397460937,295.54412841796875,298.0214233398437,293.1499938964844,293.1499938964844,282.75,38278.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817026376724243,1.0,0.0,0.0,3.653162956237793,3.65318751335144,8.904947890187032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.9033203125,0.0,1553.752197265625,1895.4371337890625,0.0,2305.440673828125,0.9065508842468262,1.0,0.0,3.0,1.0,0.0
18174720,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.990409255027771,0.2614781260490417,0.2079849392175674,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.990409255027771,0.2750194370746612,0.2190181463956833,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.990409255027771,0.3738509118556976,0.1617660522460937,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.9758986830711364,0.219940572977066,0.2080520689487457,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.8938918709754944,0.1725440472364425,0.7744444608688354,284.86749267578125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.45654296875,285.86688232421875,1.0,0.3361849784851074,1.0,1.0,0.0,1.0,-1.88598108291626,1.8859782218933103,2.872298637157656e-06,1.4550509452819824,0.8651359677314758,0.8651359677314758,0.0,37.66947937011719,45.0,37097.76953125,0.0,503.6367492675781,1.0,282.4571228027344,284.8832397460937,295.54412841796875,298.0214233398437,293.1499938964844,293.1499938964844,282.75,38278.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817026376724243,1.0,0.0,0.0,3.653162956237793,3.65318751335144,8.904947890187032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.9033203125,0.0,1553.752197265625,1895.4371337890625,0.0,2305.440673828125,0.9065508842468262,1.0,0.0,3.0,1.0,0.0
18174780,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.9901882410049438,0.2692912518978119,0.2073819786310196,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.9901882410049438,0.2833454608917236,0.2183832079172134,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.9901882410049438,0.3859670162200928,0.1612970978021621,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453186035156,0.9803739190101624,0.2231901884078979,0.2107833325862884,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453796386719,0.8996749520301819,0.1757266521453857,0.7874903678894043,285.04522705078125,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.5055847167969,286.044677734375,1.0,0.3397087752819061,1.0,1.0,0.0,1.0,-1.9028303623199463,1.902827501296997,2.922132807725575e-06,1.467687964439392,1.0,1.0,0.0,38.00411605834961,65.0,36547.8359375,0.0,516.1729736328125,1.0,282.7431030273437,285.0628356933594,295.4467468261719,297.8197631835937,293.1499938964844,293.1499938964844,282.45001220703125,32219.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701045274734497,1.0,0.0,0.0,3.766881942749024,3.766906499862671,9.467979111832392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.3447265625,0.0,1637.94580078125,1895.4371337890625,0.0,2201.7666015625,0.9290322065353394,1.0,0.0,3.0,1.0,0.0
18174840,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.9901882410049438,0.2692912518978119,0.2073819786310196,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.9901882410049438,0.2833454608917236,0.2183832079172134,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.9901882410049438,0.3859670162200928,0.1612970978021621,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453186035156,0.9803739190101624,0.2231901884078979,0.2107833325862884,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453796386719,0.8996749520301819,0.1757266521453857,0.7874903678894043,285.04522705078125,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.5055847167969,286.044677734375,1.0,0.3397087752819061,1.0,1.0,0.0,1.0,-1.9028303623199463,1.902827501296997,2.922132807725575e-06,1.467687964439392,1.0,1.0,0.0,38.00411605834961,65.0,36547.8359375,0.0,516.1729736328125,1.0,282.7431030273437,285.0628356933594,295.4467468261719,297.8197631835937,293.1499938964844,293.1499938964844,282.45001220703125,32219.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701045274734497,1.0,0.0,0.0,3.766881942749024,3.766906499862671,9.467979111832392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.3447265625,0.0,1637.94580078125,1895.4371337890625,0.0,2201.7666015625,0.9290322065353394,1.0,0.0,3.0,1.0,0.0
18174900,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.9917522072792052,0.2723783254623413,0.2118186205625534,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.9917522072792052,0.2868911623954773,0.223055213689804,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.9917522072792052,0.3906005322933197,0.1647478193044662,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.9783086776733398,0.2249491959810257,0.2125050276517868,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91619873046875,0.8980206847190857,0.1773860901594162,0.7952629923820496,284.9110107421875,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.52008056640625,285.8975524902344,1.0,0.3446964919567108,1.0,1.0,0.0,1.0,-1.9292982816696167,1.929295301437378,3.0024243642401416e-06,1.4882458448410034,0.9261215925216676,0.9261215925216676,0.0,39.07514572143555,65.0,37768.1015625,0.0,538.0565185546875,1.0,282.4952087402344,284.8899230957031,295.51885986328125,298.0480651855469,293.1499938964844,293.1499938964844,282.45001220703125,34779.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793394327163696,1.0,0.0,0.0,3.7915468215942383,3.791572093963623,9.592374681233196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.07861328125,0.0,1686.93896484375,1895.4371337890625,0.0,2284.211181640625,0.9346062541007996,1.0,0.0,3.0,1.0,0.0
18174960,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.994117259979248,0.2743478417396545,0.2195120006799698,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.994117259979248,0.2895981073379516,0.2311567068099975,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.994117259979248,0.3941312134265899,0.1707315444946289,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.972608208656311,0.2266125977039337,0.2141220271587371,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.8926490545272827,0.1788922250270843,0.8024053573608398,284.9001770019531,284.95001220703125,296.6322631835937,292.4577331542969,296.6315612792969,297.5244445800781,285.90692138671875,1.0,0.3516520857810974,1.0,1.0,0.0,1.0,-1.96595561504364,1.965952515602112,3.1157480862020748e-06,1.5167715549468994,0.9001168608665466,0.9001168608665466,0.0,40.760520935058594,85.0,38120.76171875,0.0,569.9674682617188,1.0,282.45654296875,284.8955078125,295.5130310058594,298.0265197753906,293.1499938964844,293.1499938964844,282.75,37615.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856147289276123,1.0,0.0,0.0,3.7283010482788086,3.728326320648194,9.275028673982888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.42041015625,0.0,1634.384033203125,1895.4371337890625,0.0,2340.695068359375,0.9238085746765136,1.0,0.0,3.0,1.0,0.0
18175020,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1633605957031,0.9986841082572936,0.2762998938560486,0.2422914505004882,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1633605957031,0.9986841082572936,0.2933736741542816,0.2551445662975311,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1633605957031,0.9986841082572936,0.3993920087814331,0.1884489059448242,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1627197265625,0.951956570148468,0.2307889759540558,0.2178867906332016,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.8741633296012878,0.1823015809059143,0.817539393901825,285.163818359375,284.95001220703125,296.6574401855469,292.4331970214844,296.65673828125,297.5176696777344,286.1711730957031,1.0,0.3707951605319977,1.0,1.0,0.0,1.0,-2.066069364547729,2.066066026687622,3.437119630689267e-06,1.5946682691574097,1.0,1.0,0.0,45.96635437011719,105.0,38659.828125,0.0,664.9853515625,1.0,282.7437744140625,285.1382751464844,295.4350280761719,297.9109191894531,293.1499938964844,293.1499938964844,282.45001220703125,33368.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814679741859436,1.0,0.0,0.0,3.8493385314941406,3.849364042282105,9.887021406029817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.45703125,0.0,1745.6884765625,1895.4371337890625,0.0,2303.330322265625,0.9480782747268676,1.0,0.0,3.0,1.0,0.0
18175080,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1633605957031,0.9986841082572936,0.2762998938560486,0.2422914505004882,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1633605957031,0.9986841082572936,0.2933736741542816,0.2551445662975311,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1633605957031,0.9986841082572936,0.3993920087814331,0.1884489059448242,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1627197265625,0.951956570148468,0.2307889759540558,0.2178867906332016,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.8741633296012878,0.1823015809059143,0.817539393901825,285.163818359375,284.95001220703125,296.6574401855469,292.4331970214844,296.65673828125,297.5176696777344,286.1711730957031,1.0,0.3707951605319977,1.0,1.0,0.0,1.0,-2.066069364547729,2.066066026687622,3.437119630689267e-06,1.5946682691574097,1.0,1.0,0.0,45.96635437011719,105.0,38659.828125,0.0,664.9853515625,1.0,282.7437744140625,285.1382751464844,295.4350280761719,297.9109191894531,293.1499938964844,293.1499938964844,282.45001220703125,33368.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814679741859436,1.0,0.0,0.0,3.8493385314941406,3.849364042282105,9.887021406029817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.45703125,0.0,1745.6884765625,1895.4371337890625,0.0,2303.330322265625,0.9480782747268676,1.0,0.0,3.0,1.0,0.0
18175140,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606994628906,0.9482221007347108,0.2764248847961426,0.2488772273063659,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.9688482880592346,0.2936680912971496,0.2786460518836975,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.9990000128746032,0.3998187184333801,0.2303900569677353,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.8918880224227905,0.2348820567131042,0.2222309410572052,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.8259355425834656,0.1852578222751617,0.8334087133407593,285.060791015625,284.95001220703125,296.6833190917969,292.4091491699219,296.6826477050781,297.48419189453125,286.0621643066406,1.0,0.3946700692176819,1.0,1.0,0.0,1.0,-2.1665096282958984,2.166505813598633,3.778289055844653e-06,1.6737064123153689,1.0,1.0,0.0,57.177581787109375,125.0,41130.6875,0.0,795.12353515625,1.0,282.4572448730469,284.9742431640625,295.50750732421875,298.1946105957031,293.1499938964844,293.1499938964844,282.1499938964844,34428.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805791437625885,1.0,0.0,0.0,3.908279657363892,3.908306121826172,1.0192120498686563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.3515625,0.0,1827.3629150390625,1895.4371337890625,0.0,2524.49169921875,0.9622239470481871,1.0,0.0,3.0,1.0,0.0
18175200,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606994628906,0.9482221007347108,0.2764248847961426,0.2488772273063659,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.9688482880592346,0.2936680912971496,0.2786460518836975,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.9990000128746032,0.3998187184333801,0.2303900569677353,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.8918880224227905,0.2348820567131042,0.2222309410572052,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.060302734375,0.8259355425834656,0.1852578222751617,0.8334087133407593,285.060791015625,284.95001220703125,296.6833190917969,292.4091491699219,296.6826477050781,297.48419189453125,286.0621643066406,1.0,0.3946700692176819,1.0,1.0,0.0,1.0,-2.1665096282958984,2.166505813598633,3.778289055844653e-06,1.6737064123153689,1.0,1.0,0.0,57.177581787109375,125.0,41130.6875,0.0,795.12353515625,1.0,282.4572448730469,284.9742431640625,295.50750732421875,298.1946105957031,293.1499938964844,293.1499938964844,282.1499938964844,34428.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805791437625885,1.0,0.0,0.0,3.908279657363892,3.908306121826172,1.0192120498686563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.3515625,0.0,1827.3629150390625,1895.4371337890625,0.0,2524.49169921875,0.9622239470481871,1.0,0.0,3.0,1.0,0.0
