time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175260,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.8798283934593201,0.2780352234840393,0.2506351470947265,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.8975056409835815,0.2947020828723907,0.2797177135944366,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.9920721054077148,0.390812486410141,0.2756748795509338,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8364988565444946,0.2383754253387451,0.2261832356452942,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.7735563516616821,0.187392383813858,0.8463037610054016,284.9325561523437,284.95001220703125,296.71026611328125,292.3858947753906,296.7095947265625,297.41949462890625,285.9362487792969,1.0,0.420231819152832,1.0,1.0,0.0,1.0,-2.2562501430511475,2.2562460899353027,4.096375505469041e-06,1.7434797286987305,0.9677738547325134,0.9677738547325134,0.0,73.49874877929688,143.0,43323.33203125,0.0,937.5126342773438,1.0,282.15557861328125,284.8026733398437,295.49334716796875,298.3364562988281,293.1499938964844,293.1499938964844,281.8500061035156,36218.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310092687606812,1.0,0.0,0.0,3.909693956375122,3.9097204208374015,1.019949763758632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.923828125,0.0,1843.48828125,1895.4371337890625,0.0,2757.843017578125,0.9637511372566224,1.0,0.0,3.0,1.0,0.0
18175320,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.8798283934593201,0.2780352234840393,0.2506351470947265,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.8975056409835815,0.2947020828723907,0.2797177135944366,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.9920721054077148,0.390812486410141,0.2756748795509338,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8364988565444946,0.2383754253387451,0.2261832356452942,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.7735563516616821,0.187392383813858,0.8463037610054016,284.9325561523437,284.95001220703125,296.71026611328125,292.3858947753906,296.7095947265625,297.41949462890625,285.9362487792969,1.0,0.420231819152832,1.0,1.0,0.0,1.0,-2.2562501430511475,2.2562460899353027,4.096375505469041e-06,1.7434797286987305,0.9677738547325134,0.9677738547325134,0.0,73.49874877929688,143.0,43323.33203125,0.0,937.5126342773438,1.0,282.15557861328125,284.8026733398437,295.49334716796875,298.3364562988281,293.1499938964844,293.1499938964844,281.8500061035156,36218.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310092687606812,1.0,0.0,0.0,3.909693956375122,3.9097204208374015,1.019949763758632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.923828125,0.0,1843.48828125,1895.4371337890625,0.0,2757.843017578125,0.9637511372566224,1.0,0.0,3.0,1.0,0.0
18175380,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.8178195953369141,0.280019998550415,0.253230482339859,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.8325246572494507,0.2966927587985992,0.2823522686958313,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.849853515625,0.9077898263931274,0.384255051612854,0.2705706059932709,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84783935546875,0.7780659794807434,0.2413938492536544,0.230050191283226,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84637451171875,0.720447301864624,0.1890815645456314,0.858578622341156,284.8493957519531,284.95001220703125,296.738525390625,292.3636779785156,296.7378234863281,297.37713623046875,285.8573913574219,1.0,0.4419578909873962,1.0,1.0,0.0,1.0,-2.27449107170105,2.274487018585205,4.162809091212694e-06,1.7577205896377563,0.8464367389678955,0.8464367389678955,0.0,98.1407470703125,131.0,43862.8046875,0.0,1051.8751220703125,1.0,281.8563842773437,284.7064514160156,295.4318542480469,298.33404541015625,293.1499938964844,293.1499938964844,282.1499938964844,42520.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481215834617615,1.0,0.0,0.0,3.668737411499024,3.668762683868408,8.981037922239921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.1142578125,0.0,1603.1502685546875,1895.4371337890625,0.0,2917.68017578125,0.9147928953170776,1.0,0.0,3.0,1.0,0.0
18175440,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.8178195953369141,0.280019998550415,0.253230482339859,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.8325246572494507,0.2966927587985992,0.2823522686958313,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.849853515625,0.9077898263931274,0.384255051612854,0.2705706059932709,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84783935546875,0.7780659794807434,0.2413938492536544,0.230050191283226,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84637451171875,0.720447301864624,0.1890815645456314,0.858578622341156,284.8493957519531,284.95001220703125,296.738525390625,292.3636779785156,296.7378234863281,297.37713623046875,285.8573913574219,1.0,0.4419578909873962,1.0,1.0,0.0,1.0,-2.27449107170105,2.274487018585205,4.162809091212694e-06,1.7577205896377563,0.8464367389678955,0.8464367389678955,0.0,98.1407470703125,131.0,43862.8046875,0.0,1051.8751220703125,1.0,281.8563842773437,284.7064514160156,295.4318542480469,298.33404541015625,293.1499938964844,293.1499938964844,282.1499938964844,42520.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481215834617615,1.0,0.0,0.0,3.668737411499024,3.668762683868408,8.981037922239921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.1142578125,0.0,1603.1502685546875,1895.4371337890625,0.0,2917.68017578125,0.9147928953170776,1.0,0.0,3.0,1.0,0.0
18175500,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133361816406,0.806438684463501,0.2817010581493377,0.2546699047088623,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.8213682770729065,0.2983283996582031,0.2838738262653351,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.8916124701499939,0.3836249411106109,0.2697280347347259,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.7673923969268799,0.2432217895984649,0.2318557798862457,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.7106073498725891,0.190238356590271,0.8642210364341736,285.0145874023437,284.95001220703125,296.7532653808594,292.35302734375,296.7525329589844,297.3759765625,286.0248413085937,1.0,0.4480815529823303,1.0,1.0,0.0,1.0,-2.2859790325164795,2.285974740982056,4.204770448268391e-06,1.7665934562683103,0.949232816696167,0.949232816696167,0.0,105.01966857910156,131.0,43202.16796875,0.0,1090.8333740234375,1.0,282.10235595703125,284.87908935546875,295.3287658691406,298.07879638671875,293.1499938964844,293.1499938964844,282.1499938964844,35493.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840731680393219,1.0,0.0,0.0,3.703344583511353,3.703368902206421,9.151273729912646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.65380859375,0.0,1589.485595703125,1895.4371337890625,0.0,2848.55224609375,0.9195194244384766,1.0,0.0,3.0,1.0,0.0
18175560,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.8025344610214233,0.2837421000003814,0.2564942836761474,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.8175575137138367,0.3003196716308594,0.2857346534729004,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.8851680159568787,0.3840129971504211,0.2697728872299194,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.7641165852546692,0.2452839165925979,0.2338361293077469,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.7071611285209656,0.191629558801651,0.8705934286117554,285.0378112792969,284.95001220703125,296.7684631347656,292.3427734375,296.7677001953125,297.3799133300781,286.0372009277344,1.0,0.452353298664093,1.0,1.0,0.0,1.0,-2.300490140914917,2.300485849380493,4.2581077650538646e-06,1.7778098583221436,0.9924248456954956,0.9924248456954956,0.0,108.52471923828124,119.0,43460.9296875,0.0,1120.260009765625,1.0,282.1433410644531,284.8830261230469,295.3154602050781,298.1068420410156,293.1499938964844,293.1499938964844,281.8500061035156,33067.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837403416633606,1.0,0.0,0.0,3.792768239974976,3.792793035507202,9.59855583460012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.51171875,0.0,1675.0797119140625,1895.4371337890625,0.0,2817.465087890625,0.9354169368743896,1.0,0.0,3.0,1.0,0.0
18175620,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.8047193288803101,0.2869925796985626,0.2596446275711059,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.8195948600769043,0.3038738667964935,0.2892325818538666,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.8845767378807068,0.3849170207977295,0.2703962028026581,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.7669491171836853,0.2489548474550247,0.2374578714370727,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.709433376789093,0.1941462308168411,0.882374107837677,284.89306640625,284.95001220703125,296.8003234863281,292.3234558105469,296.7995300292969,297.3822937011719,285.8973083496094,1.0,0.456522524356842,1.0,1.0,0.0,1.0,-2.3277316093444824,2.3277273178100586,4.359432750788983e-06,1.7989988327026367,0.8841347694396973,0.8841347694396973,0.0,109.9883041381836,107.0,44518.62890625,0.0,1156.12744140625,1.0,281.8561096191406,284.71929931640625,295.3642883300781,298.2777709960937,293.1499938964844,293.1499938964844,282.1499938964844,38723.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498178124427795,1.0,0.0,0.0,3.711672306060791,3.711697578430176,9.192477250508092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.66259765625,0.0,1623.5897216796875,1895.4371337890625,0.0,2933.564208984375,0.9208914637565612,1.0,0.0,3.0,1.0,0.0
18175680,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.8047193288803101,0.2869925796985626,0.2596446275711059,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.8195948600769043,0.3038738667964935,0.2892325818538666,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.8845767378807068,0.3849170207977295,0.2703962028026581,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.7669491171836853,0.2489548474550247,0.2374578714370727,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.709433376789093,0.1941462308168411,0.882374107837677,284.89306640625,284.95001220703125,296.8003234863281,292.3234558105469,296.7995300292969,297.3822937011719,285.8973083496094,1.0,0.456522524356842,1.0,1.0,0.0,1.0,-2.3277316093444824,2.3277273178100586,4.359432750788983e-06,1.7989988327026367,0.8841347694396973,0.8841347694396973,0.0,109.9883041381836,107.0,44518.62890625,0.0,1156.12744140625,1.0,281.8561096191406,284.71929931640625,295.3642883300781,298.2777709960937,293.1499938964844,293.1499938964844,282.1499938964844,38723.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498178124427795,1.0,0.0,0.0,3.711672306060791,3.711697578430176,9.192477250508092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.66259765625,0.0,1623.5897216796875,1895.4371337890625,0.0,2933.564208984375,0.9208914637565612,1.0,0.0,3.0,1.0,0.0
18175740,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.8173671364784241,0.2913670241832733,0.2630007266998291,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.8317447900772095,0.3082650601863861,0.292877048254013,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700378417969,0.8966081738471985,0.387457937002182,0.2716576755046844,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.7799620628356934,0.2532298266887665,0.2410622537136078,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699157714844,0.7206942439079285,0.1972239464521408,0.894241452217102,285.07000732421875,284.95001220703125,296.83447265625,292.30596923828125,296.8336181640625,297.39239501953125,286.0705261230469,1.0,0.4568468928337097,1.0,1.0,0.0,1.0,-2.356236219406128,2.356231689453125,4.466501195565797e-06,1.8210076093673704,1.0,1.0,0.0,105.89671325683594,95.0,44100.90234375,0.0,1171.8714599609375,1.0,282.1434326171875,284.8912048339844,295.2848815917969,298.1087341308594,293.1499938964844,293.1499938964844,281.8500061035156,33125.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413108587265015,1.0,0.0,0.0,3.8351352214813232,3.835160732269287,9.814194754653729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.73193359375,0.0,1726.4591064453125,1895.4371337890625,0.0,2853.965087890625,0.9446719884872437,1.0,0.0,3.0,1.0,0.0
18175800,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.8173671364784241,0.2913670241832733,0.2630007266998291,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.8317447900772095,0.3082650601863861,0.292877048254013,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700378417969,0.8966081738471985,0.387457937002182,0.2716576755046844,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.7799620628356934,0.2532298266887665,0.2410622537136078,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699157714844,0.7206942439079285,0.1972239464521408,0.894241452217102,285.07000732421875,284.95001220703125,296.83447265625,292.30596923828125,296.8336181640625,297.39239501953125,286.0705261230469,1.0,0.4568468928337097,1.0,1.0,0.0,1.0,-2.356236219406128,2.356231689453125,4.466501195565797e-06,1.8210076093673704,1.0,1.0,0.0,105.89671325683594,95.0,44100.90234375,0.0,1171.8714599609375,1.0,282.1434326171875,284.8912048339844,295.2848815917969,298.1087341308594,293.1499938964844,293.1499938964844,281.8500061035156,33125.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413108587265015,1.0,0.0,0.0,3.8351352214813232,3.835160732269287,9.814194754653729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.73193359375,0.0,1726.4591064453125,1895.4371337890625,0.0,2853.965087890625,0.9446719884872437,1.0,0.0,3.0,1.0,0.0
18175860,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.836851179599762,0.2951689660549164,0.2663635313510895,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.8518292307853699,0.3123449385166168,0.2965843379497528,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.918963611125946,0.3896017074584961,0.2731001377105713,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052734375,0.8009982705116272,0.2572256326675415,0.2446688860654831,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.7379410862922668,0.2001702040433883,0.9064539670944214,284.9056396484375,284.95001220703125,296.8711853027344,292.2906188964844,296.87030029296875,297.39727783203125,285.90802001953125,1.0,0.4550084173679352,1.0,1.0,0.0,1.0,-2.38547158241272,2.385467052459717,4.577999334287597e-06,1.8437275886535645,0.9236223101615906,0.9236223101615906,0.0,98.66114807128906,83.0,45431.78125,0.0,1175.9315185546875,1.0,281.85577392578125,284.7001953125,295.3408508300781,298.3060302734375,293.1499938964844,293.1499938964844,281.54998779296875,37095.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556059002876282,1.0,0.0,0.0,3.8152806758880615,3.815306663513184,9.712840665088152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.8017578125,0.0,1733.51025390625,1895.4371337890625,0.0,2987.802001953125,0.9428304433822632,1.0,0.0,3.0,1.0,0.0
18175920,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.836851179599762,0.2951689660549164,0.2663635313510895,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.8518292307853699,0.3123449385166168,0.2965843379497528,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.918963611125946,0.3896017074584961,0.2731001377105713,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052734375,0.8009982705116272,0.2572256326675415,0.2446688860654831,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.7379410862922668,0.2001702040433883,0.9064539670944214,284.9056396484375,284.95001220703125,296.8711853027344,292.2906188964844,296.87030029296875,297.39727783203125,285.90802001953125,1.0,0.4550084173679352,1.0,1.0,0.0,1.0,-2.38547158241272,2.385467052459717,4.577999334287597e-06,1.8437275886535645,0.9236223101615906,0.9236223101615906,0.0,98.66114807128906,83.0,45431.78125,0.0,1175.9315185546875,1.0,281.85577392578125,284.7001953125,295.3408508300781,298.3060302734375,293.1499938964844,293.1499938964844,281.54998779296875,37095.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556059002876282,1.0,0.0,0.0,3.8152806758880615,3.815306663513184,9.712840665088152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.8017578125,0.0,1733.51025390625,1895.4371337890625,0.0,2987.802001953125,0.9428304433822632,1.0,0.0,3.0,1.0,0.0
18175980,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.8628775477409363,0.2986764013767242,0.2690912187099457,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.879371702671051,0.3161801099777221,0.299789547920227,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706359863281,0.9507094025611876,0.3914903104305267,0.2740854024887085,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.8267735242843628,0.2609857618808746,0.2478199601173401,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675231933594,0.7610622048377991,0.2029293775558471,0.9169673323631288,284.8703308105469,284.95001220703125,296.9107971191406,292.2776184082031,296.90985107421875,297.3977966308594,285.8772888183594,1.0,0.4515708088874817,1.0,1.0,0.0,1.0,-2.41019868850708,2.410194158554077,4.673291641665855e-06,1.862873911857605,0.830927848815918,0.830927848815918,0.0,89.92755889892578,71.0,45930.85546875,0.0,1168.61572265625,1.0,281.55731201171875,284.6483764648437,295.3166809082031,298.330078125,293.1499938964844,293.1499938964844,281.8500061035156,42247.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669270277023315,1.0,0.0,0.0,3.544875383377075,3.5448994636535645,8.384848797504674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.54443359375,0.0,1464.72802734375,1895.4371337890625,0.0,3093.983154296875,0.8878821730613708,1.0,0.0,3.0,1.0,0.0
18176040,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.8628775477409363,0.2986764013767242,0.2690912187099457,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.879371702671051,0.3161801099777221,0.299789547920227,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706359863281,0.9507094025611876,0.3914903104305267,0.2740854024887085,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.8267735242843628,0.2609857618808746,0.2478199601173401,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675231933594,0.7610622048377991,0.2029293775558471,0.9169673323631288,284.8703308105469,284.95001220703125,296.9107971191406,292.2776184082031,296.90985107421875,297.3977966308594,285.8772888183594,1.0,0.4515708088874817,1.0,1.0,0.0,1.0,-2.41019868850708,2.410194158554077,4.673291641665855e-06,1.862873911857605,0.830927848815918,0.830927848815918,0.0,89.92755889892578,71.0,45930.85546875,0.0,1168.61572265625,1.0,281.55731201171875,284.6483764648437,295.3166809082031,298.330078125,293.1499938964844,293.1499938964844,281.8500061035156,42247.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669270277023315,1.0,0.0,0.0,3.544875383377075,3.5448994636535645,8.384848797504674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.54443359375,0.0,1464.72802734375,1895.4371337890625,0.0,3093.983154296875,0.8878821730613708,1.0,0.0,3.0,1.0,0.0
18176100,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201110839844,0.8815227746963501,0.3010536134243011,0.2707381546497345,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.8986713886260986,0.3185486197471618,0.301587849855423,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.970696985721588,0.393078088760376,0.2748093903064728,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0192565917969,0.8435901403427124,0.2632369995117187,0.2495450526475906,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.7774959206581116,0.2046108841896057,0.9227583408355712,285.0210266113281,284.95001220703125,296.9317626953125,292.2720947265625,296.9307861328125,297.4032592773437,286.02880859375,1.0,0.4495493471622467,1.0,1.0,0.0,1.0,-2.424231767654419,2.424226999282837,4.727693521999754e-06,1.873670101165772,0.9289634823799132,0.9289634823799132,0.0,84.79716491699219,71.0,45391.1875,0.0,1163.6446533203125,1.0,281.7992553710937,284.80291748046875,295.2350769042969,298.1052551269531,293.1499938964844,293.1499938964844,281.8500061035156,34901.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591062426567078,1.0,0.0,0.0,3.5997321605682373,3.5997555255889893,8.646367177789216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.873046875,0.0,1469.8541259765625,1895.4371337890625,0.0,3020.622802734375,0.895750105381012,1.0,0.0,3.0,1.0,0.0
18176160,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.9062742590904236,0.3036696910858154,0.2727824747562408,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.9256035089492798,0.3211343288421631,0.3037062585353851,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353698730469,0.9926173090934752,0.3949231207370758,0.2758541405200958,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.8661089539527893,0.2656783759593963,0.2515373826026916,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.7991903424263,0.2064699828624725,0.9296165704727172,285.0353698730469,284.95001220703125,296.9535827636719,292.26727294921875,296.9525756835937,297.4110717773437,286.0348815917969,1.0,0.4475246071815491,1.0,1.0,0.0,1.0,-2.441118001937866,2.441113233566284,4.793670996150468e-06,1.8867048025131223,0.9665169715881348,0.9665169715881348,0.0,79.11614227294922,59.0,45737.3828125,0.0,1159.601318359375,1.0,281.8420104980469,284.8013000488281,295.2365417480469,298.1542663574219,293.1499938964844,293.1499938964844,281.54998779296875,32664.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559430837631226,1.0,0.0,0.0,3.695286273956299,3.695310115814209,9.111491863222908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.77001953125,0.0,1558.871826171875,1895.4371337890625,0.0,2990.962890625,0.91323983669281,1.0,0.0,3.0,1.0,0.0
18176220,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.9516991376876832,0.3077544271945953,0.2764362096786499,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88836669921875,0.970198094844818,0.3255387544631958,0.3077532052993774,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.9990000128746032,0.4008743464946747,0.2533735036849975,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881530761719,0.905525267124176,0.2699147462844848,0.2553984224796295,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.8333449959754944,0.209707573056221,0.9432640671730042,284.88848876953125,284.95001220703125,296.9998779296875,292.25982666015625,296.998779296875,297.4176940917969,285.8916015625,1.0,0.4417035579681396,1.0,1.0,0.0,1.0,-2.443712949752808,2.4437081813812256,4.80427570437314e-06,1.888931035995484,0.8551016449928284,0.8551016449928284,0.0,71.05751037597656,77.0,46457.61328125,0.0,1129.3646240234375,1.0,281.5572509765625,284.6393127441406,295.29638671875,298.3321838378906,293.1499938964844,293.1499938964844,281.8500061035156,39147.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677464127540588,1.0,0.0,0.0,3.5972845554351807,3.59730863571167,8.634613095637178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.3203125,0.0,1498.517333984375,1895.4371337890625,0.0,3101.670166015625,0.8957560062408447,1.0,0.0,3.0,1.0,0.0
18176280,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.9516991376876832,0.3077544271945953,0.2764362096786499,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88836669921875,0.970198094844818,0.3255387544631958,0.3077532052993774,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.9990000128746032,0.4008743464946747,0.2533735036849975,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881530761719,0.905525267124176,0.2699147462844848,0.2553984224796295,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.8333449959754944,0.209707573056221,0.9432640671730042,284.88848876953125,284.95001220703125,296.9998779296875,292.25982666015625,296.998779296875,297.4176940917969,285.8916015625,1.0,0.4417035579681396,1.0,1.0,0.0,1.0,-2.443712949752808,2.4437081813812256,4.80427570437314e-06,1.888931035995484,0.8551016449928284,0.8551016449928284,0.0,71.05751037597656,77.0,46457.61328125,0.0,1129.3646240234375,1.0,281.5572509765625,284.6393127441406,295.29638671875,298.3321838378906,293.1499938964844,293.1499938964844,281.8500061035156,39147.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677464127540588,1.0,0.0,0.0,3.5972845554351807,3.59730863571167,8.634613095637178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.3203125,0.0,1498.517333984375,1895.4371337890625,0.0,3101.670166015625,0.8957560062408447,1.0,0.0,3.0,1.0,0.0
18176340,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.9663254022598268,0.3127260208129883,0.2805022895336151,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.9831416010856628,0.3306055665016174,0.3121968805789947,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.9990000128746032,0.4117051959037781,0.2461576163768768,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.9210370182991028,0.2746999561786651,0.2596215903759002,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.8452522158622742,0.2134116441011428,0.9586538672447203,285.0467529296875,284.95001220703125,297.04998779296875,292.2555236816406,297.048828125,297.43865966796875,286.0458984375,1.0,0.4453145563602447,1.0,1.0,0.0,1.0,-2.4695088863372803,2.469503879547119,4.9055274757847656e-06,1.908549427986145,0.9944729208946228,0.9944729208946228,0.0,70.1167221069336,97.0,46186.0625,0.0,1154.9281005859375,1.0,281.8429260253906,284.7919921875,295.22979736328125,298.1724853515625,293.1499938964844,293.1499938964844,281.54998779296875,32144.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582797646522522,1.0,0.0,0.0,3.7450475692749023,3.74507188796997,9.3585373406313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.98095703125,0.0,1611.9075927734375,1895.4371337890625,0.0,3012.8720703125,0.923883616924286,1.0,0.0,3.0,1.0,0.0
18176400,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468444824219,0.9663254022598268,0.3127260208129883,0.2805022895336151,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.9831416010856628,0.3306055665016174,0.3121968805789947,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.9990000128746032,0.4117051959037781,0.2461576163768768,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.9210370182991028,0.2746999561786651,0.2596215903759002,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.8452522158622742,0.2134116441011428,0.9586538672447203,285.0467529296875,284.95001220703125,297.04998779296875,292.2555236816406,297.048828125,297.43865966796875,286.0458984375,1.0,0.4453145563602447,1.0,1.0,0.0,1.0,-2.4695088863372803,2.469503879547119,4.9055274757847656e-06,1.908549427986145,0.9944729208946228,0.9944729208946228,0.0,70.1167221069336,97.0,46186.0625,0.0,1154.9281005859375,1.0,281.8429260253906,284.7919921875,295.22979736328125,298.1724853515625,293.1499938964844,293.1499938964844,281.54998779296875,32144.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582797646522522,1.0,0.0,0.0,3.7450475692749023,3.74507188796997,9.3585373406313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.98095703125,0.0,1611.9075927734375,1895.4371337890625,0.0,3012.8720703125,0.923883616924286,1.0,0.0,3.0,1.0,0.0
18176460,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.9534528255462646,0.3166012167930603,0.2844775021076202,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.9717423319816588,0.3348731994628906,0.3166648745536804,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.9990000128746032,0.4183589518070221,0.2594286203384399,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.9084729552268982,0.2787568569183349,0.2638702988624573,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.8356227874755859,0.2164854407310485,0.9742904901504515,284.9141540527344,284.95001220703125,297.1021423339844,292.2542724609375,297.1009826660156,297.4485778808594,285.9184875488281,1.0,0.456257164478302,1.0,1.0,0.0,1.0,-2.519472599029541,2.51946759223938,5.105671334604267e-06,1.9470326900482176,0.9032617807388306,0.9032617807388306,0.0,75.04972839355469,117.0,47784.8515625,0.0,1235.4410400390625,1.0,281.5563049316406,284.62994384765625,295.3019104003906,298.39703369140625,293.1499938964844,293.1499938964844,281.25,37170.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719626665115356,1.0,0.0,0.0,3.712134838104248,3.7121596336364746,9.194767471853992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.3232421875,0.0,1612.306640625,1895.4371337890625,0.0,3141.220947265625,0.920063614845276,1.0,0.0,3.0,1.0,0.0
18176520,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.9534528255462646,0.3166012167930603,0.2844775021076202,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.9717423319816588,0.3348731994628906,0.3166648745536804,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.9990000128746032,0.4183589518070221,0.2594286203384399,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.9084729552268982,0.2787568569183349,0.2638702988624573,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.8356227874755859,0.2164854407310485,0.9742904901504515,284.9141540527344,284.95001220703125,297.1021423339844,292.2542724609375,297.1009826660156,297.4485778808594,285.9184875488281,1.0,0.456257164478302,1.0,1.0,0.0,1.0,-2.519472599029541,2.51946759223938,5.105671334604267e-06,1.9470326900482176,0.9032617807388306,0.9032617807388306,0.0,75.04972839355469,117.0,47784.8515625,0.0,1235.4410400390625,1.0,281.5563049316406,284.62994384765625,295.3019104003906,298.39703369140625,293.1499938964844,293.1499938964844,281.25,37170.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719626665115356,1.0,0.0,0.0,3.712134838104248,3.7121596336364746,9.194767471853992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.3232421875,0.0,1612.306640625,1895.4371337890625,0.0,3141.220947265625,0.920063614845276,1.0,0.0,3.0,1.0,0.0
18176580,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.9198377132415771,0.3198630809783935,0.2876956462860107,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9400469064712524,0.3384776413440704,0.3204201459884643,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9990000128746032,0.4175345003604889,0.2882147133350372,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8801324367523193,0.2821263074874878,0.2674281299114227,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.8116871118545532,0.2188092619180679,0.9866710305213928,284.9065856933594,284.95001220703125,297.1543884277344,292.2557678222656,297.1532592773437,297.4302062988281,285.9115600585937,1.0,0.4721013903617859,1.0,1.0,0.0,1.0,-2.5815799236297607,2.5815746784210205,5.360333034332143e-06,1.9949681758880613,0.846482515335083,0.846482515335083,0.0,84.87213897705078,135.0,49056.26953125,0.0,1355.9586181640625,1.0,281.258544921875,284.5833435058594,295.3021850585937,298.485595703125,293.1499938964844,293.1499938964844,281.54998779296875,39780.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844981789588928,1.0,0.0,0.0,3.5234620571136475,3.5234854221343994,8.283855095214676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.2392578125,0.0,1424.19580078125,1895.4371337890625,0.0,3258.719482421875,0.8812995553016663,1.0,0.0,3.0,1.0,0.0
18176640,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.9198377132415771,0.3198630809783935,0.2876956462860107,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9400469064712524,0.3384776413440704,0.3204201459884643,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.9990000128746032,0.4175345003604889,0.2882147133350372,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8801324367523193,0.2821263074874878,0.2674281299114227,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.8116871118545532,0.2188092619180679,0.9866710305213928,284.9065856933594,284.95001220703125,297.1543884277344,292.2557678222656,297.1532592773437,297.4302062988281,285.9115600585937,1.0,0.4721013903617859,1.0,1.0,0.0,1.0,-2.5815799236297607,2.5815746784210205,5.360333034332143e-06,1.9949681758880613,0.846482515335083,0.846482515335083,0.0,84.87213897705078,135.0,49056.26953125,0.0,1355.9586181640625,1.0,281.258544921875,284.5833435058594,295.3021850585937,298.485595703125,293.1499938964844,293.1499938964844,281.54998779296875,39780.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844981789588928,1.0,0.0,0.0,3.5234620571136475,3.5234854221343994,8.283855095214676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.2392578125,0.0,1424.19580078125,1895.4371337890625,0.0,3258.719482421875,0.8812995553016663,1.0,0.0,3.0,1.0,0.0
18176700,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.8946529626846313,0.3219116032123565,0.2896188497543335,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.044189453125,0.9124742150306702,0.3405192196369171,0.3225080072879791,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.9813914895057678,0.4156935811042785,0.2917298674583435,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433654785156,0.8579161763191223,0.2839710116386413,0.2693654596805572,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.041748046875,0.7907359004020691,0.2200304716825485,0.9932629466056824,285.044677734375,284.95001220703125,297.1805114746094,292.25750732421875,297.1794128417969,297.4242248535156,286.05029296875,1.0,0.480335533618927,1.0,1.0,0.0,1.0,-2.600741386413574,2.600735902786255,5.441367193270708e-06,2.01035213470459,0.94642835855484,0.94642835855484,0.0,92.96349334716795,135.0,48686.1953125,0.0,1416.757080078125,1.0,281.499267578125,284.7226867675781,295.2381286621094,298.2970886230469,293.1499938964844,293.1499938964844,281.54998779296875,33514.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790063261985779,1.0,0.0,0.0,3.6005375385284424,3.6005606651306152,8.650236509311071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.6328125,0.0,1460.484130859375,1895.4371337890625,0.0,3207.267578125,0.8945048451423645,1.0,0.0,3.0,1.0,0.0
18176760,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.8734896779060364,0.3240414261817932,0.2918290793895721,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.8901233673095703,0.3426279127597809,0.3248075544834137,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492248535156,0.956151247024536,0.4149977564811706,0.2911313474178314,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04949951171875,0.8388597369194031,0.2858591675758362,0.2714656293392181,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.7719225287437439,0.2212691605091095,1.0003650188446045,285.0492553710937,284.95001220703125,297.2066955566406,292.2598571777344,297.2055969238281,297.4239501953125,286.0479736328125,1.0,0.4885316789150238,1.0,1.0,0.0,1.0,-2.6166608333587646,2.6166553497314453,5.507784408109728e-06,2.022460699081421,0.9832924604415894,0.9832924604415894,0.0,101.60211944580078,153.0,49102.375,0.0,1476.3214111328125,1.0,281.5423889160156,284.714111328125,295.24725341796875,298.3642578125,293.1499938964844,293.1499938964844,281.25,31911.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777838349342346,1.0,0.0,0.0,3.702688455581665,3.702712059020996,9.148030812866635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.77783203125,0.0,1561.54833984375,1895.4371337890625,0.0,3195.808349609375,0.9142400026321412,1.0,0.0,3.0,1.0,0.0
18176820,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.8393827080726624,0.3269788324832916,0.2954547107219696,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.8543680310249329,0.345876008272171,0.3288283050060272,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.90844988822937,0.4143189787864685,0.2910085618495941,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.8074151277542114,0.2887763679027557,0.2751504778861999,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7417522668838501,0.2229935973882675,1.0124086141586304,284.9098815917969,284.95001220703125,297.2591552734375,292.2663879394531,297.258056640625,297.41510009765625,285.9130249023437,1.0,0.5047403573989868,1.0,1.0,0.0,1.0,-2.644607782363892,2.644602060317993,5.626181064144475e-06,2.044118881225586,0.8865514397621155,0.8865514397621155,0.0,119.9133529663086,156.0,50437.9921875,0.0,1596.91455078125,1.0,281.25665283203125,284.5497131347656,295.3149719238281,298.5802917480469,293.1499938964844,293.1499938964844,281.54998779296875,37507.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916680812835693,1.0,0.0,0.0,3.658229112625122,3.6582534313201904,8.929663408707711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.30517578125,0.0,1553.647216796875,1895.4371337890625,0.0,3325.803955078125,0.9081963300704956,1.0,0.0,3.0,1.0,0.0
18176880,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.8393827080726624,0.3269788324832916,0.2954547107219696,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.8543680310249329,0.345876008272171,0.3288283050060272,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.90844988822937,0.4143189787864685,0.2910085618495941,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.8074151277542114,0.2887763679027557,0.2751504778861999,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7417522668838501,0.2229935973882675,1.0124086141586304,284.9098815917969,284.95001220703125,297.2591552734375,292.2663879394531,297.258056640625,297.41510009765625,285.9130249023437,1.0,0.5047403573989868,1.0,1.0,0.0,1.0,-2.644607782363892,2.644602060317993,5.626181064144475e-06,2.044118881225586,0.8865514397621155,0.8865514397621155,0.0,119.9133529663086,156.0,50437.9921875,0.0,1596.91455078125,1.0,281.25665283203125,284.5497131347656,295.3149719238281,298.5802917480469,293.1499938964844,293.1499938964844,281.54998779296875,37507.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916680812835693,1.0,0.0,0.0,3.658229112625122,3.6582534313201904,8.929663408707711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.30517578125,0.0,1553.647216796875,1895.4371337890625,0.0,3325.803955078125,0.9081963300704956,1.0,0.0,3.0,1.0,0.0
18176940,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.8235406279563904,0.3306688368320465,0.2989048361778259,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.8377653360366821,0.34957155585289,0.33255535364151,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.8867849707603455,0.4156659245491028,0.2918941378593445,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.790812075138092,0.2920122742652893,0.2784893810749054,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05938720703125,0.7274535894393921,0.224882572889328,1.022449016571045,285.0594177246094,284.95001220703125,297.311767578125,292.2752685546875,297.3106689453125,297.41229248046875,286.0596923828125,1.0,0.5160062909126282,1.0,1.0,0.0,1.0,-2.67037034034729,2.670364618301392,5.736136699852068e-06,2.063938617706299,1.0,1.0,0.0,132.33493041992188,144.0,50201.87890625,0.0,1689.97509765625,1.0,281.5426940917969,284.6971740722656,295.2647705078125,298.45123291015625,293.1499938964844,293.1499938964844,281.25,32627.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855051398277283,1.0,0.0,0.0,3.803323268890381,3.803348064422608,9.652054586695158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.87890625,0.0,1684.2353515625,1895.4371337890625,0.0,3268.1484375,0.9372353553771972,1.0,0.0,3.0,1.0,0.0
18177000,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.8235406279563904,0.3306688368320465,0.2989048361778259,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.8377653360366821,0.34957155585289,0.33255535364151,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.8867849707603455,0.4156659245491028,0.2918941378593445,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.790812075138092,0.2920122742652893,0.2784893810749054,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05938720703125,0.7274535894393921,0.224882572889328,1.022449016571045,285.0594177246094,284.95001220703125,297.311767578125,292.2752685546875,297.3106689453125,297.41229248046875,286.0596923828125,1.0,0.5160062909126282,1.0,1.0,0.0,1.0,-2.67037034034729,2.670364618301392,5.736136699852068e-06,2.063938617706299,1.0,1.0,0.0,132.33493041992188,144.0,50201.87890625,0.0,1689.97509765625,1.0,281.5426940917969,284.6971740722656,295.2647705078125,298.45123291015625,293.1499938964844,293.1499938964844,281.25,32627.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855051398277283,1.0,0.0,0.0,3.803323268890381,3.803348064422608,9.652054586695158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.87890625,0.0,1684.2353515625,1895.4371337890625,0.0,3268.1484375,0.9372353553771972,1.0,0.0,3.0,1.0,0.0
18177060,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8228435516357422,0.3334374129772186,0.3017667233943939,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.8370542526245117,0.352611780166626,0.335742712020874,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.8839867115020752,0.4165815412998199,0.2927723526954651,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.7902060151100159,0.2946709990501404,0.2812918722629547,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.7263703942298889,0.2263077199459076,1.0300655364990234,284.90594482421875,284.95001220703125,297.3645324707031,292.2863464355469,297.3634338378906,297.4029235839844,285.9078369140625,1.0,0.5200104713439941,1.0,1.0,0.0,1.0,-2.6912271976470947,2.6912214756011963,5.826261713082204e-06,2.080140352249145,0.9182159900665284,0.9182159900665284,0.0,135.19058227539062,132.0,51623.234375,0.0,1733.52099609375,1.0,281.2567138671875,284.5162048339844,295.3328857421875,298.6708984375,293.1499938964844,293.1499938964844,280.95001220703125,36980.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988869786262512,1.0,0.0,0.0,3.783836841583252,3.783862352371216,9.553402833262226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.8466796875,0.0,1694.8341064453125,1895.4371337890625,0.0,3393.207275390625,0.9357832670211792,1.0,0.0,3.0,1.0,0.0
