time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177120,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8228435516357422,0.3334374129772186,0.3017667233943939,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.8370542526245117,0.352611780166626,0.335742712020874,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.8839867115020752,0.4165815412998199,0.2927723526954651,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.7902060151100159,0.2946709990501404,0.2812918722629547,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.7263703942298889,0.2263077199459076,1.0300655364990234,284.90594482421875,284.95001220703125,297.3645324707031,292.2863464355469,297.3634338378906,297.4029235839844,285.9078369140625,1.0,0.5200104713439941,1.0,1.0,0.0,1.0,-2.6912271976470947,2.6912214756011963,5.826261713082204e-06,2.080140352249145,0.9182159900665284,0.9182159900665284,0.0,135.19058227539062,132.0,51623.234375,0.0,1733.52099609375,1.0,281.2567138671875,284.5162048339844,295.3328857421875,298.6708984375,293.1499938964844,293.1499938964844,280.95001220703125,36980.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988869786262512,1.0,0.0,0.0,3.783836841583252,3.783862352371216,9.553402833262226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.8466796875,0.0,1694.8341064453125,1895.4371337890625,0.0,3393.207275390625,0.9357832670211792,1.0,0.0,3.0,1.0,0.0
18177180,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.814697265625,0.8259854912757874,0.3347979485988617,0.3029989004135132,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.8403508067131042,0.3541484177112579,0.3372006416320801,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.8867043256759644,0.4169135093688965,0.2930074036121368,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144836425781,0.7936422228813171,0.295999526977539,0.2825514078140259,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.7288196682929993,0.2269354313611984,1.0328861474990845,284.8150329589844,284.95001220703125,297.3954772949219,292.29376220703125,297.3943786621094,297.3954772949219,285.82086181640625,1.0,0.5202029347419739,1.0,1.0,0.0,1.0,-2.69964861869812,2.6996426582336426,5.862755642738193e-06,2.086637496948242,0.8203660845756531,0.8203660845756531,0.0,134.0779266357422,132.0,52214.35546875,0.0,1740.8489990234375,1.0,280.9853515625,284.4113464355469,295.3576354980469,298.7981872558594,293.1499938964844,293.1499938964844,280.95001220703125,42932.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075481295585632,1.0,0.0,0.0,3.633668899536133,3.6336939334869385,8.810163762973389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.115234375,0.0,1566.7119140625,1895.4371337890625,0.0,3473.835205078125,0.904567539691925,1.0,0.0,3.0,1.0,0.0
18177240,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.8295774459838867,0.3359362185001373,0.3038126528263092,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.8441153168678284,0.3553413152694702,0.3381577730178833,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.8902705907821655,0.4173188209533691,0.2931323051452636,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.7975099682807922,0.2970193326473236,0.2833650112152099,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.7317100167274475,0.2274291366338729,1.034495234489441,284.88092041015625,284.95001220703125,297.41754150390625,292.2994689941406,297.4164428710937,297.3916931152344,285.88543701171875,1.0,0.5196492075920105,1.0,1.0,0.0,1.0,-2.704836845397949,2.704831123352051,5.88520742894616e-06,2.0905981063842773,0.8366075158119202,0.8366075158119202,0.0,132.3473663330078,120.0,52108.9453125,0.0,1740.5635986328125,1.0,280.9579467773437,284.4690246582031,295.33038330078125,298.715576171875,293.1499938964844,293.1499938964844,281.25,41216.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082152247428894,1.0,0.0,0.0,3.5432910919189453,3.5433151721954346,8.377356266464631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.1640625,0.0,1455.550537109375,1895.4371337890625,0.0,3480.032958984375,0.8866466283798218,1.0,0.0,3.0,1.0,0.0
18177300,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.8361594676971436,0.337817907333374,0.3050988316535949,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.8509417772293091,0.3571469187736511,0.339516133069992,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.897159993648529,0.4183084070682525,0.2935161888599396,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.8044144511222839,0.2985555529594421,0.2845049500465393,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167541503906,0.7370471954345703,0.2282706648111343,1.0369621515274048,285.0194702148437,284.95001220703125,297.444091796875,292.3067626953125,297.4429931640625,297.3920288085937,286.0245361328125,1.0,0.5185115933418274,1.0,1.0,0.0,1.0,-2.7128052711486816,2.712799549102783,5.9197063819738105e-06,2.096648931503296,0.9283466935157776,0.9283466935157776,0.0,129.15786743164062,120.0,51530.0625,0.0,1737.6575927734375,1.0,281.1993103027344,284.61444091796875,295.26910400390625,298.5057983398437,293.1499938964844,293.1499938964844,281.25,34669.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007164239883423,1.0,0.0,0.0,3.5973458290100098,3.5973689556121826,8.634906976112688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.35791015625,0.0,1465.558837890625,1895.4371337890625,0.0,3410.261474609375,0.8948087692260742,1.0,0.0,3.0,1.0,0.0
18177360,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8444210886955261,0.3398716449737549,0.306765079498291,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8594709634780884,0.3590981066226959,0.3411688506603241,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.9058994054794312,0.4194572567939758,0.2941857278347015,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.8126510381698608,0.3002074956893921,0.285886138677597,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.7437583804130554,0.2292245328426361,1.0403703451156616,285.00341796875,284.95001220703125,297.4707336425781,292.31451416015625,297.4598999023437,297.3944091796875,285.993408203125,1.0,0.516974687576294,0.8779541254043579,0.8779541254043579,0.2000000029802322,1.0,-2.7233266830444336,2.351048231124878,0.3722783625125885,1.7341898679733276,0.9417312741279602,0.9417312741279602,0.0,125.25830078125,108.0,50873.2890625,0.0,1733.3929443359375,1.0,281.2420654296875,284.5650329589844,295.2833557128906,298.5585021972656,293.1499938964844,293.1499938964844,280.95001220703125,33169.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975862860679626,1.0,0.0,0.0,3.679716110229492,3.6797399520874015,9.034870345203672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.6181640625,0.0,1545.1297607421875,1895.4371337890625,0.0,3381.07470703125,0.909776508808136,1.0,0.0,3.0,1.0,0.0
18177420,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.8628899455070496,0.3424187898635864,0.3090535700321197,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294677734375,0.8788495063781738,0.3618534207344055,0.3436948657035827,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.927081823348999,0.4201698005199432,0.2947023808956146,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.8297727704048157,0.3024930953979492,0.2879485487937927,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.7590637803077698,0.2303436249494552,1.0447165966033936,284.82965087890625,284.95001220703125,297.5242004394531,292.33135986328125,297.45318603515625,297.38427734375,285.83221435546875,1.0,0.512646496295929,0.633862316608429,0.633862316608429,0.6000000238418579,1.0,-2.7374536991119385,1.342943787574768,1.3945097923278809,0.7253830432891846,0.7575525641441345,0.7575525641441345,0.0,116.82199096679688,96.0,46596.73828125,0.0,1711.631591796875,1.0,280.9585876464844,284.3731689453125,295.2866516113281,298.4172058105469,293.1499938964844,293.1499938964844,281.25,46259.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943670988082886,1.0,0.0,0.0,3.259756565093994,3.2597787380218506,7.090284270816483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.15771484375,0.0,1209.35400390625,1895.4371337890625,0.0,3351.02294921875,0.8286063075065613,1.0,0.0,3.0,1.0,0.0
18177480,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.8628899455070496,0.3424187898635864,0.3090535700321197,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294677734375,0.8788495063781738,0.3618534207344055,0.3436948657035827,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.927081823348999,0.4201698005199432,0.2947023808956146,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.8297727704048157,0.3024930953979492,0.2879485487937927,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.7590637803077698,0.2303436249494552,1.0447165966033936,284.82965087890625,284.95001220703125,297.5242004394531,292.33135986328125,297.45318603515625,297.38427734375,285.83221435546875,1.0,0.512646496295929,0.633862316608429,0.633862316608429,0.6000000238418579,1.0,-2.7374536991119385,1.342943787574768,1.3945097923278809,0.7253830432891846,0.7575525641441345,0.7575525641441345,0.0,116.82199096679688,96.0,46596.73828125,0.0,1711.631591796875,1.0,280.9585876464844,284.3731689453125,295.2866516113281,298.4172058105469,293.1499938964844,293.1499938964844,281.25,46259.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943670988082886,1.0,0.0,0.0,3.259756565093994,3.2597787380218506,7.090284270816483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.15771484375,0.0,1209.35400390625,1895.4371337890625,0.0,3351.02294921875,0.8286063075065613,1.0,0.0,3.0,1.0,0.0
18177540,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253845214844,0.8920231461524963,0.3460907936096191,0.3116415441036224,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253845214844,0.9088964462280272,0.365357756614685,0.3463353514671325,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.9596593379974364,0.4218968749046325,0.295369952917099,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.8556919693946838,0.305361658334732,0.2900332808494568,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92547607421875,0.7833633422851562,0.2319015115499496,1.0489193201065063,284.92535400390625,284.95001220703125,297.57794189453125,292.3498229980469,297.4407043457031,297.3845520019531,285.9252319335937,1.0,0.5076220631599426,0.3897705674171448,0.3897705674171448,1.0,1.0,-2.752081871032715,0.7902675867080688,1.9618144035339355,0.1698133051395416,0.7934628129005432,0.7934628129005432,0.0,106.09586334228516,84.0,43471.3203125,0.0,1684.3453369140625,1.0,281.2381591796875,284.46905517578125,295.20391845703125,298.033203125,293.1499938964844,293.1499938964844,281.54998779296875,38426.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599311709403992,1.0,0.0,0.0,3.214681386947632,3.2147018909454346,6.895554633956635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.921875,0.0,1116.6290283203125,1895.4371337890625,0.0,3028.359375,0.810714840888977,1.0,0.0,3.0,1.0,0.0
18177600,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253845214844,0.8920231461524963,0.3460907936096191,0.3116415441036224,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253845214844,0.9088964462280272,0.365357756614685,0.3463353514671325,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.9596593379974364,0.4218968749046325,0.295369952917099,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.8556919693946838,0.305361658334732,0.2900332808494568,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92547607421875,0.7833633422851562,0.2319015115499496,1.0489193201065063,284.92535400390625,284.95001220703125,297.57794189453125,292.3498229980469,297.4407043457031,297.3845520019531,285.9252319335937,1.0,0.5076220631599426,0.3897705674171448,0.3897705674171448,1.0,1.0,-2.752081871032715,0.7902675867080688,1.9618144035339355,0.1698133051395416,0.7934628129005432,0.7934628129005432,0.0,106.09586334228516,84.0,43471.3203125,0.0,1684.3453369140625,1.0,281.2381591796875,284.46905517578125,295.20391845703125,298.033203125,293.1499938964844,293.1499938964844,281.54998779296875,38426.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599311709403992,1.0,0.0,0.0,3.214681386947632,3.2147018909454346,6.895554633956635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.921875,0.0,1116.6290283203125,1895.4371337890625,0.0,3028.359375,0.810714840888977,1.0,0.0,3.0,1.0,0.0
18177660,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03173828125,0.93645441532135,0.3502715826034546,0.3148164749145508,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317077636719,0.9551360607147216,0.369333952665329,0.3494867086410522,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.9962647557258606,0.4241767823696136,0.2965058386325836,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.8940108418464661,0.3086252510547638,0.292534589767456,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.8176245093345642,0.2338159531354904,1.0548070669174194,285.0316467285156,284.95001220703125,297.6319885253906,292.3697814941406,297.46539306640625,297.3900146484375,286.03082275390625,1.0,0.5024278163909912,0.4289655983448028,0.4289655983448028,1.0,1.0,-2.7711257934570312,0.8676712512969971,1.903454661369324,0.2426875680685043,0.9017255902290344,0.9017255902290344,0.0,94.56340789794922,87.0,43335.9921875,0.0,1657.7958984375,1.0,281.53790283203125,284.5890197753906,295.2527770996094,297.98486328125,293.1499938964844,293.1499938964844,281.8500061035156,31397.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319932818412781,1.0,0.0,0.0,3.3959031105041504,3.395923852920532,7.694916348555125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.82080078125,0.0,1236.3802490234375,1895.4371337890625,0.0,2767.00927734375,0.8450753688812256,1.0,0.0,3.0,1.0,0.0
18177720,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03173828125,0.93645441532135,0.3502715826034546,0.3148164749145508,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317077636719,0.9551360607147216,0.369333952665329,0.3494867086410522,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.9962647557258606,0.4241767823696136,0.2965058386325836,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.8940108418464661,0.3086252510547638,0.292534589767456,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.8176245093345642,0.2338159531354904,1.0548070669174194,285.0316467285156,284.95001220703125,297.6319885253906,292.3697814941406,297.46539306640625,297.3900146484375,286.03082275390625,1.0,0.5024278163909912,0.4289655983448028,0.4289655983448028,1.0,1.0,-2.7711257934570312,0.8676712512969971,1.903454661369324,0.2426875680685043,0.9017255902290344,0.9017255902290344,0.0,94.56340789794922,87.0,43335.9921875,0.0,1657.7958984375,1.0,281.53790283203125,284.5890197753906,295.2527770996094,297.98486328125,293.1499938964844,293.1499938964844,281.8500061035156,31397.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319932818412781,1.0,0.0,0.0,3.3959031105041504,3.395923852920532,7.694916348555125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.82080078125,0.0,1236.3802490234375,1895.4371337890625,0.0,2767.00927734375,0.8450753688812256,1.0,0.0,3.0,1.0,0.0
18177780,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.9508777856826782,0.3527623414993286,0.3168907165527344,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9683677554130554,0.3717316687107086,0.3515872657299042,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.9990000128746032,0.426356166601181,0.2911382913589477,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.9063764810562134,0.3105880916118622,0.2942386865615845,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.8274545073509216,0.2349906265735626,1.059406280517578,285.1253662109375,284.95001220703125,297.6637268066406,292.3820495605469,297.4828186035156,297.3937072753906,286.1253662109375,1.0,0.5012394785881042,0.4518683552742004,0.4518683552742004,1.0,1.0,-2.7737512588500977,0.9195146560668944,1.8542366027832031,0.2932563722133636,1.0,1.0,0.0,91.72058868408205,87.0,43049.67578125,0.0,1650.0623779296875,1.0,281.8078308105469,284.6976623535156,295.2891540527344,297.962158203125,293.1499938964844,293.1499938964844,281.8500061035156,28891.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821959376335144,1.0,0.0,0.0,3.555609703063965,3.555631399154663,8.43570603592525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.47216796875,0.0,1378.856201171875,1895.4371337890625,0.0,2673.731201171875,0.8795103430747986,1.0,0.0,3.0,1.0,0.0
18177840,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921936035156,0.8757721185684204,0.3542843163013458,0.3193744719028473,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841979980469,0.8914172053337097,0.3733021020889282,0.3542284071445465,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686340332031,0.9378896951675416,0.4299186468124389,0.3002073466777801,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.8403850793838501,0.3117380738258362,0.2965109050273895,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166381835937,0.7674366235733032,0.2355881780385971,1.0676764249801636,285.10284423828125,284.95001220703125,297.6863708496094,292.3910522460937,297.4953308105469,297.3973388671875,286.09686279296875,1.0,0.4948253929615021,0.4681606292724609,0.4681606292724609,1.0,1.0,-2.635836601257324,0.8954993486404419,1.7403372526168823,0.3302217423915863,1.0,1.0,0.0,112.9535675048828,90.0,42433.8515625,0.0,1649.597412109375,1.0,281.8405456542969,284.6703186035156,295.34747314453125,298.0806884765625,293.1499938964844,293.1499938964844,281.54998779296875,29962.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211725950241089,1.0,0.0,0.0,3.6458451747894287,3.6458680629730233,8.869307634995494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.84716796875,0.0,1483.4307861328125,1895.4371337890625,0.0,2666.436279296875,0.8997427821159363,1.0,0.0,3.0,1.0,0.0
18177900,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262023925781,0.8531450033187866,0.3585560023784637,0.3224651515483856,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.8676745295524597,0.3769717812538147,0.3574236333370209,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.9104297757148744,0.4340337216854095,0.303634911775589,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.833740234375,0.8192586302757263,0.3138329684734344,0.2985539436340332,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.7467135190963745,0.2361523956060409,1.0725313425064087,284.81890869140625,284.95001220703125,297.71368408203125,292.40216064453125,297.5246887207031,297.4258728027344,285.6678771972656,1.0,0.4898622334003448,0.4877581298351288,0.4877581298351288,1.0,1.0,-2.4786694049835205,0.8844525814056396,1.5942169427871704,0.1895325928926468,0.8566112518310547,0.8566112518310547,0.0,113.745849609375,90.0,40444.0546875,0.0,1535.2149658203125,1.0,281.5975952148437,284.2657470703125,295.4511108398437,298.3267822265625,293.1499938964844,293.1499938964844,281.54998779296875,33565.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311728239059448,1.0,0.0,0.0,3.686479330062866,3.686503171920776,9.068111808119284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.29345703125,0.0,1555.7359619140625,1895.4371337890625,0.0,2759.366455078125,0.9099531769752502,1.0,0.0,3.0,1.0,0.0
18177960,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.9990000128746032,0.3617529273033142,0.3128642141819,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8776550292969,0.9990000128746032,0.3807383477687835,0.3294613361358642,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.9990000128746032,0.4387544691562652,0.2433397024869918,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.9736133813858032,0.3162797689437866,0.2988268733024597,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.8795101046562195,0.2375781238079071,1.0688213109970093,284.8800964355469,284.95001220703125,297.7410888671875,292.4135437011719,297.5474853515625,297.439208984375,285.8785705566406,1.0,0.4984907805919647,0.4882644712924957,0.4882644712924957,1.0,1.0,-2.784308195114136,1.003123164176941,1.7811850309371948,0.3370414078235626,0.866348385810852,0.866348385810852,0.0,77.84999084472656,110.0,44234.8046875,0.0,1551.98193359375,1.0,281.5579528808594,284.4583740234375,295.4448547363281,298.2890930175781,293.1499938964844,293.1499938964844,281.25,34268.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334165215492249,1.0,0.0,0.0,3.6092512607574463,3.609274387359619,8.692155688549974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.451171875,0.0,1475.4925537109375,1895.4371337890625,0.0,2780.2724609375,0.8971025347709656,1.0,0.0,3.0,1.0,0.0
18178020,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.9761350750923156,0.3625972270965576,0.326486200094223,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.9913606643676758,0.3830762803554535,0.3629625737667084,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.9990000128746032,0.4439544975757599,0.2776553034782409,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9199523925781,0.9310103058815002,0.3175463378429413,0.3010588586330414,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.843838095664978,0.2385312467813491,1.0756434202194214,284.9205627441406,284.95001220703125,297.79620361328125,292.43707275390625,297.5621032714844,297.4308776855469,285.9226989746094,1.0,0.5059248805046082,0.4892771244049072,0.4892771244049072,1.0,1.0,-2.813969373703003,1.0135408639907837,1.8004283905029297,0.3781374394893646,0.8397140502929688,0.8397140502929688,0.0,89.44155883789062,130.0,45415.8828125,0.0,1696.6470947265625,1.0,281.2593994140625,284.4427185058594,295.4862365722656,298.4358825683594,293.1499938964844,293.1499938964844,281.54998779296875,38870.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471246957778931,1.0,0.0,0.0,3.413273811340332,3.4132959842681885,7.773838888169848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.89013671875,0.0,1305.4886474609375,1895.4371337890625,0.0,2908.34765625,0.8573495745658875,1.0,0.0,3.0,1.0,0.0
18178080,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.9761350750923156,0.3625972270965576,0.326486200094223,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.9913606643676758,0.3830762803554535,0.3629625737667084,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.9990000128746032,0.4439544975757599,0.2776553034782409,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9199523925781,0.9310103058815002,0.3175463378429413,0.3010588586330414,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189147949219,0.843838095664978,0.2385312467813491,1.0756434202194214,284.9205627441406,284.95001220703125,297.79620361328125,292.43707275390625,297.5621032714844,297.4308776855469,285.9226989746094,1.0,0.5059248805046082,0.4892771244049072,0.4892771244049072,1.0,1.0,-2.813969373703003,1.0135408639907837,1.8004283905029297,0.3781374394893646,0.8397140502929688,0.8397140502929688,0.0,89.44155883789062,130.0,45415.8828125,0.0,1696.6470947265625,1.0,281.2593994140625,284.4427185058594,295.4862365722656,298.4358825683594,293.1499938964844,293.1499938964844,281.54998779296875,38870.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471246957778931,1.0,0.0,0.0,3.413273811340332,3.4132959842681885,7.773838888169848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.89013671875,0.0,1305.4886474609375,1895.4371337890625,0.0,2908.34765625,0.8573495745658875,1.0,0.0,3.0,1.0,0.0
18178140,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.942603886127472,0.3648848831653595,0.3282375633716583,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.9611457586288452,0.3849701881408691,0.3646321892738342,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.9990000128746032,0.4422663450241089,0.3086040318012237,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.8977587819099426,0.3200371265411377,0.3035100102424621,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.8180952668190002,0.2399284988641739,1.0831105709075928,285.0429077148437,284.95001220703125,297.8517150878906,292.46148681640625,297.5627136230469,297.3993835449219,286.0429992675781,1.0,0.5205234885215759,0.4902897775173187,0.4902897775173187,1.0,1.0,-2.8669941425323486,1.037263035774231,1.829730987548828,0.3897106051445007,0.9590920209884644,0.9590920209884644,0.0,100.32100677490234,150.0,45622.14453125,0.0,1831.2220458984373,1.0,281.5409240722656,284.5641784667969,295.451904296875,298.3487854003906,293.1499938964844,293.1499938964844,281.25,31585.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409723043441772,1.0,0.0,0.0,3.607222557067871,3.607245445251465,8.682387715452933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.9130859375,0.0,1453.453857421875,1895.4371337890625,0.0,2850.80078125,0.8926629424095154,1.0,0.0,3.0,1.0,0.0
18178200,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.942603886127472,0.3648848831653595,0.3282375633716583,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.9611457586288452,0.3849701881408691,0.3646321892738342,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.9990000128746032,0.4422663450241089,0.3086040318012237,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.8977587819099426,0.3200371265411377,0.3035100102424621,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.8180952668190002,0.2399284988641739,1.0831105709075928,285.0429077148437,284.95001220703125,297.8517150878906,292.46148681640625,297.5627136230469,297.3993835449219,286.0429992675781,1.0,0.5205234885215759,0.4902897775173187,0.4902897775173187,1.0,1.0,-2.8669941425323486,1.037263035774231,1.829730987548828,0.3897106051445007,0.9590920209884644,0.9590920209884644,0.0,100.32100677490234,150.0,45622.14453125,0.0,1831.2220458984373,1.0,281.5409240722656,284.5641784667969,295.451904296875,298.3487854003906,293.1499938964844,293.1499938964844,281.25,31585.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409723043441772,1.0,0.0,0.0,3.607222557067871,3.607245445251465,8.682387715452933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.9130859375,0.0,1453.453857421875,1895.4371337890625,0.0,2850.80078125,0.8926629424095154,1.0,0.0,3.0,1.0,0.0
18178260,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8902024626731873,0.3669712841510772,0.330980509519577,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.9065847396850586,0.3871036767959595,0.3674370646476745,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.9510927796363832,0.4381578862667084,0.3077781498432159,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8524203300476074,0.3219572603702545,0.3062417805194855,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.776203453540802,0.2406915426254272,1.0908644199371338,284.9070739746094,284.95001220703125,297.9076538085937,292.48663330078125,297.56494140625,297.3743896484375,285.9097595214844,1.0,0.5355633497238159,0.4832212030887604,0.4832212030887604,1.0,1.0,-2.889627456665039,1.0333322286605835,1.856295347213745,0.3808481991291046,0.8624632954597473,0.8624632954597473,0.0,119.17170715332033,170.0,46878.17578125,0.0,1957.1932373046875,1.0,281.2582397460937,284.4063720703125,295.5412902832031,298.5898742675781,293.1499938964844,293.1499938964844,281.54998779296875,37664.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856431245803833,1.0,0.0,0.0,3.5560669898986816,3.5560903549194336,8.437876317657356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.97998046875,0.0,1443.2862548828125,1895.4371337890625,0.0,2995.53955078125,0.8856263756752014,1.0,0.0,3.0,1.0,0.0
18178320,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8902024626731873,0.3669712841510772,0.330980509519577,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.9065847396850586,0.3871036767959595,0.3674370646476745,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.9510927796363832,0.4381578862667084,0.3077781498432159,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8524203300476074,0.3219572603702545,0.3062417805194855,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.776203453540802,0.2406915426254272,1.0908644199371338,284.9070739746094,284.95001220703125,297.9076538085937,292.48663330078125,297.56494140625,297.3743896484375,285.9097595214844,1.0,0.5355633497238159,0.4832212030887604,0.4832212030887604,1.0,1.0,-2.889627456665039,1.0333322286605835,1.856295347213745,0.3808481991291046,0.8624632954597473,0.8624632954597473,0.0,119.17170715332033,170.0,46878.17578125,0.0,1957.1932373046875,1.0,281.2582397460937,284.4063720703125,295.5412902832031,298.5898742675781,293.1499938964844,293.1499938964844,281.54998779296875,37664.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856431245803833,1.0,0.0,0.0,3.5560669898986816,3.5560903549194336,8.437876317657356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.97998046875,0.0,1443.2862548828125,1895.4371337890625,0.0,2995.53955078125,0.8856263756752014,1.0,0.0,3.0,1.0,0.0
18178380,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.035400390625,0.8672841191291809,0.3686032891273498,0.3325995504856109,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.8828421235084534,0.3886867165565491,0.3691583573818207,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356750488281,0.9211646914482116,0.437607079744339,0.3072517812252044,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.8319037556648254,0.3232046067714691,0.3077208697795868,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.7562524676322937,0.2411924302577972,1.09478759765625,285.0356750488281,284.95001220703125,297.9391784667969,292.5009765625,297.5721130371094,297.3702392578125,286.0379638671875,1.0,0.5436930060386658,0.4792627990245819,0.4792627990245819,1.0,1.0,-2.895362615585327,1.0277937650680542,1.867568850517273,0.3741477131843567,0.9567924737930298,0.9567924737930298,0.0,130.88429260253906,170.0,46200.13671875,0.0,2027.2498779296875,1.0,281.5097351074219,284.54559326171875,295.4823913574219,298.402099609375,293.1499938964844,293.1499938964844,281.54998779296875,32885.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507248759269714,1.0,0.0,0.0,3.630703449249268,3.63072657585144,8.795789199211868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.61328125,0.0,1488.6246337890625,1895.4371337890625,0.0,2942.060546875,0.9001389145851135,1.0,0.0,3.0,1.0,0.0
18178440,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.8542686700820923,0.3700626492500305,0.3341858685016632,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.8691366314888,0.3901142179965973,0.3707769811153412,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.9041231870651244,0.4377218186855316,0.3074209988117218,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.8200114369392395,0.3243105709552765,0.3090586066246032,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.7448680996894836,0.2416837066411972,1.098415493965149,285.0299377441406,284.95001220703125,297.96405029296875,292.5123291015625,297.5794677734375,297.3697814941406,286.02886962890625,1.0,0.5503088235855103,0.476152628660202,0.476152628660202,1.0,1.0,-2.905383825302124,1.0255777835845947,1.8798060417175293,0.3695951402187347,0.978419542312622,0.978419542312622,0.0,139.37286376953125,188.0,46459.44140625,0.0,2086.00830078125,1.0,281.541748046875,284.5353698730469,295.49786376953125,298.46002197265625,293.1499938964844,293.1499938964844,281.25,32205.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494009375572205,1.0,0.0,0.0,3.710848569869995,3.710872411727905,9.188396461468074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.84033203125,0.0,1573.05810546875,1895.4371337890625,0.0,2929.659912109375,0.915971338748932,1.0,0.0,3.0,1.0,0.0
18178500,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.8415927290916443,0.3712453842163086,0.3358364403247833,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.8557801842689514,0.3914336562156677,0.3725507259368896,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.8885534405708313,0.4376572966575622,0.3077345192432403,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8077113032341003,0.3252903521060943,0.3104990720748901,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.7337879538536072,0.2420282214879989,1.102250576019287,284.8929443359375,284.95001220703125,297.9924011230469,292.5253601074219,297.5852966308594,297.3655700683594,285.8866271972656,1.0,0.5575740337371826,0.4726183414459228,0.4726183414459228,1.0,1.0,-2.916222333908081,1.0226961374282837,1.893526315689087,0.3642758727073669,0.8930135369300842,0.8930135369300842,0.0,148.94210815429688,188.0,47648.31640625,0.0,2151.9296875,1.0,281.2958068847656,284.3733215332031,295.5755615234375,298.7030334472656,293.1499938964844,293.1499938964844,281.25,35655.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857792854309082,1.0,0.0,0.0,3.714761972427368,3.7147867679595934,9.20778745694406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.8994140625,0.0,1603.7957763671875,1895.4371337890625,0.0,3008.306640625,0.9176409244537354,1.0,0.0,3.0,1.0,0.0
18178560,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8298604488372803,0.3721570372581482,0.3370655179023742,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8435887098312378,0.3925435841083526,0.3740224242210388,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.8741316795349121,0.4374665319919586,0.3078801035881042,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.7954369187355042,0.3260651230812073,0.311662346124649,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.7234381437301636,0.2421928793191909,1.1050374507904053,284.8951110839844,284.95001220703125,298.0209045410156,292.5384826660156,297.5907592773437,297.35888671875,285.8978271484375,1.0,0.5645996332168579,0.4722914099693298,0.4722914099693298,1.0,1.0,-2.9243948459625244,1.0248699188232422,1.8995249271392824,0.3645860254764557,0.873230516910553,0.873230516910553,0.0,158.77796936035156,176.0,47570.35546875,0.0,2214.995849609375,1.0,281.2568359375,284.3798828125,295.5811767578125,298.6750793457031,293.1499938964844,293.1499938964844,281.54998779296875,38265.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620669841766357,1.0,0.0,0.0,3.637341260910034,3.637365579605103,8.827981332615309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.318359375,0.0,1536.024658203125,1895.4371337890625,0.0,3048.39208984375,0.904041826725006,1.0,0.0,3.0,1.0,0.0
18178620,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316162109375,0.825157880783081,0.3752625584602356,0.3397240936756134,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315856933594,0.83870929479599,0.3956964313983917,0.3769436776638031,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03155517578125,0.8670552372932434,0.4385283291339874,0.308483362197876,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.7902071475982666,0.3283621966838836,0.3138302564620971,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.7183741927146912,0.2430814057588577,1.1092572212219238,285.03155517578125,284.95001220703125,298.0782775878906,292.5648803710937,297.610107421875,297.3578186035156,286.0309143066406,1.0,0.5694752335548401,0.4716376066207886,0.4716376066207886,1.0,1.0,-2.939502954483032,1.0295683145523071,1.9099347591400144,0.3657252490520477,0.995415985584259,0.995415985584259,0.0,164.87911987304688,164.0,47069.2421875,0.0,2271.91650390625,1.0,281.5423583984375,284.5239562988281,295.54229736328125,298.5411071777344,293.1499938964844,293.1499938964844,281.25,32570.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533283472061157,1.0,0.0,0.0,3.7743735313415527,3.7743980884552,9.505676530352504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.962890625,0.0,1649.4615478515625,1895.4371337890625,0.0,2966.453857421875,0.9310063719749452,1.0,0.0,3.0,1.0,0.0
18178680,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316162109375,0.825157880783081,0.3752625584602356,0.3397240936756134,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315856933594,0.83870929479599,0.3956964313983917,0.3769436776638031,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03155517578125,0.8670552372932434,0.4385283291339874,0.308483362197876,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.7902071475982666,0.3283621966838836,0.3138302564620971,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.7183741927146912,0.2430814057588577,1.1092572212219238,285.03155517578125,284.95001220703125,298.0782775878906,292.5648803710937,297.610107421875,297.3578186035156,286.0309143066406,1.0,0.5694752335548401,0.4716376066207886,0.4716376066207886,1.0,1.0,-2.939502954483032,1.0295683145523071,1.9099347591400144,0.3657252490520477,0.995415985584259,0.995415985584259,0.0,164.87911987304688,164.0,47069.2421875,0.0,2271.91650390625,1.0,281.5423583984375,284.5239562988281,295.54229736328125,298.5411071777344,293.1499938964844,293.1499938964844,281.25,32570.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533283472061157,1.0,0.0,0.0,3.7743735313415527,3.7743980884552,9.505676530352504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.962890625,0.0,1649.4615478515625,1895.4371337890625,0.0,2966.453857421875,0.9310063719749452,1.0,0.0,3.0,1.0,0.0
18178740,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.8292827606201172,0.3774144649505615,0.3418718874454498,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.8430797457695007,0.3982428312301636,0.3794843852519989,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88970947265625,0.870279848575592,0.4389142692089081,0.3088946640491485,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88934326171875,0.7944054007530212,0.3301387131214142,0.3156204521656036,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.7211458086967468,0.2436101287603378,1.111958146095276,284.88970947265625,284.95001220703125,298.1361999511719,292.5913391113281,297.6247253417969,297.34942626953125,285.8920593261719,1.0,0.5696801543235779,0.4709837734699249,0.4709837734699249,1.0,1.0,-2.9510414600372314,1.0328116416931152,1.9182296991348269,0.3663493990898132,0.8846436142921448,0.8846436142921448,0.0,163.2266082763672,152.0,48155.71875,0.0,2283.979736328125,1.0,281.2562255859375,284.36181640625,295.6296691894531,298.7602233886719,293.1499938964844,293.1499938964844,281.54998779296875,38365.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651489019393921,1.0,0.0,0.0,3.703028678894043,3.7030534744262695,9.149711672762352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.26171875,0.0,1610.92333984375,1895.4371337890625,0.0,3077.302734375,0.9186314344406128,1.0,0.0,3.0,1.0,0.0
18178800,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.8292827606201172,0.3774144649505615,0.3418718874454498,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.8430797457695007,0.3982428312301636,0.3794843852519989,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88970947265625,0.870279848575592,0.4389142692089081,0.3088946640491485,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88934326171875,0.7944054007530212,0.3301387131214142,0.3156204521656036,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.7211458086967468,0.2436101287603378,1.111958146095276,284.88970947265625,284.95001220703125,298.1361999511719,292.5913391113281,297.6247253417969,297.34942626953125,285.8920593261719,1.0,0.5696801543235779,0.4709837734699249,0.4709837734699249,1.0,1.0,-2.9510414600372314,1.0328116416931152,1.9182296991348269,0.3663493990898132,0.8846436142921448,0.8846436142921448,0.0,163.2266082763672,152.0,48155.71875,0.0,2283.979736328125,1.0,281.2562255859375,284.36181640625,295.6296691894531,298.7602233886719,293.1499938964844,293.1499938964844,281.54998779296875,38365.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651489019393921,1.0,0.0,0.0,3.703028678894043,3.7030534744262695,9.149711672762352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.26171875,0.0,1610.92333984375,1895.4371337890625,0.0,3077.302734375,0.9186314344406128,1.0,0.0,3.0,1.0,0.0
18178860,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.8396744728088379,0.380639374256134,0.3441570401191711,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.8539607524871826,0.401549220085144,0.3820486664772033,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03173828125,0.8806104063987732,0.4403194487094879,0.3094091117382049,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.8050262928009033,0.3325285017490387,0.3173699676990509,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.7290794849395752,0.244603618979454,1.1142460107803345,285.03173828125,284.95001220703125,298.1946716308594,292.6177673339844,297.6457214355469,297.3509521484375,286.03131103515625,1.0,0.5671395659446716,0.4697973728179931,0.4697973728179931,1.0,1.0,-2.962333917617798,1.0348739624023438,1.927459955215454,0.3656295239925384,1.0,1.0,0.0,156.810546875,140.0,47520.21484375,0.0,2271.626708984375,1.0,281.5427551269531,284.5137023925781,295.59185791015625,298.6201171875,293.1499938964844,293.1499938964844,281.25,33006.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557604551315308,1.0,0.0,0.0,3.8235349655151367,3.8235602378845215,9.75491275312379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.45556640625,0.0,1711.4742431640625,1895.4371337890625,0.0,2989.2509765625,0.9422459602355956,1.0,0.0,3.0,1.0,0.0
18178920,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.8396744728088379,0.380639374256134,0.3441570401191711,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.8539607524871826,0.401549220085144,0.3820486664772033,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03173828125,0.8806104063987732,0.4403194487094879,0.3094091117382049,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.8050262928009033,0.3325285017490387,0.3173699676990509,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.7290794849395752,0.244603618979454,1.1142460107803345,285.03173828125,284.95001220703125,298.1946716308594,292.6177673339844,297.6457214355469,297.3509521484375,286.03131103515625,1.0,0.5671395659446716,0.4697973728179931,0.4697973728179931,1.0,1.0,-2.962333917617798,1.0348739624023438,1.927459955215454,0.3656295239925384,1.0,1.0,0.0,156.810546875,140.0,47520.21484375,0.0,2271.626708984375,1.0,281.5427551269531,284.5137023925781,295.59185791015625,298.6201171875,293.1499938964844,293.1499938964844,281.25,33006.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557604551315308,1.0,0.0,0.0,3.8235349655151367,3.8235602378845215,9.75491275312379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.45556640625,0.0,1711.4742431640625,1895.4371337890625,0.0,2989.2509765625,0.9422459602355956,1.0,0.0,3.0,1.0,0.0
