time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178980,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.854016900062561,0.3828710317611694,0.3461300432682037,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.8691905736923218,0.4042249619960785,0.3844483494758606,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8953371644020081,0.4409035444259643,0.3097796142101288,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.8188667893409729,0.3343876600265503,0.3189728558063507,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.7402043342590332,0.2452368587255478,1.1161476373672483,284.8894348144531,284.95001220703125,298.2536926269531,292.6439514160156,297.6614685058594,297.34442138671875,285.8913879394531,1.0,0.5631198883056641,0.4686110019683838,0.4686110019683838,1.0,1.0,-2.972256898880005,1.036309003829956,1.9359477758407595,0.3647990226745605,0.8954198360443115,0.8954198360443115,0.0,148.21409606933594,128.0,48610.37890625,0.0,2245.665771484375,1.0,281.2568054199219,284.3505554199219,295.6787109375,298.8375549316406,293.1499938964844,293.1499938964844,281.54998779296875,38284.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669418692588806,1.0,0.0,0.0,3.75268292427063,3.752708196640015,9.396735549671576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.1396484375,0.0,1668.01171875,1895.4371337890625,0.0,3094.12255859375,0.929752767086029,1.0,0.0,3.0,1.0,0.0
18179040,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.854016900062561,0.3828710317611694,0.3461300432682037,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.8691905736923218,0.4042249619960785,0.3844483494758606,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8953371644020081,0.4409035444259643,0.3097796142101288,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.8188667893409729,0.3343876600265503,0.3189728558063507,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.7402043342590332,0.2452368587255478,1.1161476373672483,284.8894348144531,284.95001220703125,298.2536926269531,292.6439514160156,297.6614685058594,297.34442138671875,285.8913879394531,1.0,0.5631198883056641,0.4686110019683838,0.4686110019683838,1.0,1.0,-2.972256898880005,1.036309003829956,1.9359477758407595,0.3647990226745605,0.8954198360443115,0.8954198360443115,0.0,148.21409606933594,128.0,48610.37890625,0.0,2245.665771484375,1.0,281.2568054199219,284.3505554199219,295.6787109375,298.8375549316406,293.1499938964844,293.1499938964844,281.54998779296875,38284.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669418692588806,1.0,0.0,0.0,3.75268292427063,3.752708196640015,9.396735549671576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.1396484375,0.0,1668.01171875,1895.4371337890625,0.0,3094.12255859375,0.929752767086029,1.0,0.0,3.0,1.0,0.0
18179100,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250244140625,0.8626997470855713,0.3843725025653839,0.347011536359787,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02520751953125,0.8783682584762573,0.405813455581665,0.3855422139167785,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02545166015625,0.9041823148727416,0.4415187239646911,0.3098706007003784,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8266832828521729,0.3355107605457306,0.3196672201156616,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.7469236254692078,0.245685338973999,1.116636037826538,285.02545166015625,284.95001220703125,298.283447265625,292.6568908691406,297.67156982421875,297.34442138671875,286.0304260253906,1.0,0.5606752634048462,0.4680178165435791,0.4680178165435791,1.0,1.0,-2.976156949996948,1.0366054773330688,1.93955147266388,0.3640863299369812,0.9876117706298828,0.9876117706298828,0.0,143.3773651123047,128.0,47733.16796875,0.0,2228.016357421875,1.0,281.50408935546875,284.502685546875,295.62506103515625,298.6362609863281,293.1499938964844,293.1499938964844,281.54998779296875,34263.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602494597434998,1.0,0.0,0.0,3.791900396347046,3.791925430297852,9.594162975190557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.650390625,0.0,1683.343505859375,1895.4371337890625,0.0,3031.344482421875,0.9375535845756532,1.0,0.0,3.0,1.0,0.0
18179160,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379638671875,0.8738885521888733,0.3861496448516845,0.3483172059059143,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379638671875,0.8899704813957214,0.4076401889324188,0.3869614005088806,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379638671875,0.9162752032279968,0.4424286484718323,0.3102713525295257,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379943847656,0.8364567160606384,0.3368389904499054,0.3206281363964081,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.7556254267692566,0.2463075965642929,1.1180739402770996,285.0379638671875,284.95001220703125,298.3133544921875,292.6697082519531,297.68365478515625,297.3473815917969,286.037841796875,1.0,0.5581961274147034,0.4674745798110962,0.4674745798110962,1.0,1.0,-2.9827942848205566,1.038080096244812,1.9447141885757449,0.3639604151248932,1.0,1.0,0.0,137.8809814453125,116.0,47884.18359375,0.0,2211.77197265625,1.0,281.5433959960937,284.51025390625,295.6418151855469,298.69403076171875,293.1499938964844,293.1499938964844,281.25,33507.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857305645942688,1.0,0.0,0.0,3.857277631759644,3.8573033809661865,9.927847486324026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.96044921875,0.0,1756.529052734375,1895.4371337890625,0.0,3003.738037109375,0.950028359889984,1.0,0.0,3.0,1.0,0.0
18179220,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.8984125852584839,0.3884082436561584,0.3502533733844757,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.916122019290924,0.4104057848453522,0.3893744349479675,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919677734375,0.9438369274139404,0.4431049823760986,0.3106565177440643,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.8582581877708435,0.3387423157691955,0.3221993446350097,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.7752528190612793,0.2469998598098755,1.1198797225952148,284.8919677734375,284.95001220703125,298.3736267089844,292.6949157714844,297.7003479003906,297.3418273925781,285.8934326171875,1.0,0.5528388619422913,0.4663881063461303,0.4663881063461303,1.0,1.0,-2.992553472518921,1.0396122932434082,1.9529410600662231,0.3632819950580597,0.9069148302078248,0.9069148302078248,0.0,127.06967163085938,104.0,49035.328125,0.0,2173.802001953125,1.0,281.2567749023437,284.34197998046875,295.72882080078125,298.9135131835937,293.1499938964844,293.1499938964844,280.95001220703125,38075.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682702779769897,1.0,0.0,0.0,3.796866893768311,3.7968926429748535,9.619312777431333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.900390625,0.0,1718.9378662109375,1895.4371337890625,0.0,3106.584228515625,0.9393096566200256,1.0,0.0,3.0,1.0,0.0
18179280,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.8984125852584839,0.3884082436561584,0.3502533733844757,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.916122019290924,0.4104057848453522,0.3893744349479675,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919677734375,0.9438369274139404,0.4431049823760986,0.3106565177440643,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.8582581877708435,0.3387423157691955,0.3221993446350097,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.7752528190612793,0.2469998598098755,1.1198797225952148,284.8919677734375,284.95001220703125,298.3736267089844,292.6949157714844,297.7003479003906,297.3418273925781,285.8934326171875,1.0,0.5528388619422913,0.4663881063461303,0.4663881063461303,1.0,1.0,-2.992553472518921,1.0396122932434082,1.9529410600662231,0.3632819950580597,0.9069148302078248,0.9069148302078248,0.0,127.06967163085938,104.0,49035.328125,0.0,2173.802001953125,1.0,281.2567749023437,284.34197998046875,295.72882080078125,298.9135131835937,293.1499938964844,293.1499938964844,280.95001220703125,38075.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682702779769897,1.0,0.0,0.0,3.796866893768311,3.7968926429748535,9.619312777431333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.900390625,0.0,1718.9378662109375,1895.4371337890625,0.0,3106.584228515625,0.9393096566200256,1.0,0.0,3.0,1.0,0.0
18179340,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.929172933101654,0.3904141187667846,0.3515558838844299,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.9490162134170532,0.4129021763801574,0.3912465572357178,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.9729042053222656,0.4434554874897003,0.3105390667915344,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.8846911787986755,0.3403670489788055,0.3232733309268951,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.7986254096031189,0.2474263310432434,1.1197164058685305,284.8730773925781,284.95001220703125,298.4345703125,292.7193603515625,297.7157592773437,297.3341369628906,285.8760681152344,1.0,0.5468304753303528,0.4653016626834869,0.4653016626834869,1.0,1.0,-2.997322797775269,1.0391591787338257,1.958163499832153,0.3616329431533813,0.8228638768196106,0.8228638768196106,0.0,116.28263854980467,92.0,49214.66015625,0.0,2127.022705078125,1.0,280.958251953125,284.30181884765625,295.7394104003906,298.9549865722656,293.1499938964844,293.1499938964844,281.25,42073.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756312727928162,1.0,0.0,0.0,3.514288187026977,3.514312028884888,8.240775173362636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.10107421875,0.0,1431.1126708984375,1895.4371337890625,0.0,3175.6259765625,0.8808022141456604,1.0,0.0,3.0,1.0,0.0
18179400,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.929172933101654,0.3904141187667846,0.3515558838844299,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.9490162134170532,0.4129021763801574,0.3912465572357178,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.9729042053222656,0.4434554874897003,0.3105390667915344,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.8846911787986755,0.3403670489788055,0.3232733309268951,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.7986254096031189,0.2474263310432434,1.1197164058685305,284.8730773925781,284.95001220703125,298.4345703125,292.7193603515625,297.7157592773437,297.3341369628906,285.8760681152344,1.0,0.5468304753303528,0.4653016626834869,0.4653016626834869,1.0,1.0,-2.997322797775269,1.0391591787338257,1.958163499832153,0.3616329431533813,0.8228638768196106,0.8228638768196106,0.0,116.28263854980467,92.0,49214.66015625,0.0,2127.022705078125,1.0,280.958251953125,284.30181884765625,295.7394104003906,298.9549865722656,293.1499938964844,293.1499938964844,281.25,42073.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756312727928162,1.0,0.0,0.0,3.514288187026977,3.514312028884888,8.240775173362636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.10107421875,0.0,1431.1126708984375,1895.4371337890625,0.0,3175.6259765625,0.8808022141456604,1.0,0.0,3.0,1.0,0.0
18179460,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.9696389436721802,0.3938678205013275,0.3539547026157379,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.9860426783561708,0.4165141880512237,0.3939578831195831,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.9990000128746032,0.4453734755516052,0.307414174079895,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.921911895275116,0.3429148197174072,0.3250234425067901,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.8282030820846558,0.2485617250204086,1.1218934059143066,285.0058898925781,284.95001220703125,298.4961853027344,292.7428894042969,297.7405700683594,297.34051513671875,286.0048522949219,1.0,0.5405740737915039,0.4642200767993927,0.4642200767993927,1.0,1.0,-3.002534866333008,1.0388308763504028,1.9637041091918943,0.3605286478996277,0.9275362491607666,0.9275362491607666,0.0,105.10698699951172,110.0,48576.76171875,0.0,2080.17431640625,1.0,281.2413330078125,284.4436950683594,295.6993408203125,298.79522705078125,293.1499938964844,293.1499938964844,280.95001220703125,33687.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622650504112244,1.0,0.0,0.0,3.627039670944214,3.627063035964966,8.778047799751221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.50439453125,0.0,1490.5821533203125,1895.4371337890625,0.0,3050.250244140625,0.898638129234314,1.0,0.0,3.0,1.0,0.0
18179520,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.9696389436721802,0.3938678205013275,0.3539547026157379,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.9860426783561708,0.4165141880512237,0.3939578831195831,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.9990000128746032,0.4453734755516052,0.307414174079895,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.921911895275116,0.3429148197174072,0.3250234425067901,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.8282030820846558,0.2485617250204086,1.1218934059143066,285.0058898925781,284.95001220703125,298.4961853027344,292.7428894042969,297.7405700683594,297.34051513671875,286.0048522949219,1.0,0.5405740737915039,0.4642200767993927,0.4642200767993927,1.0,1.0,-3.002534866333008,1.0388308763504028,1.9637041091918943,0.3605286478996277,0.9275362491607666,0.9275362491607666,0.0,105.10698699951172,110.0,48576.76171875,0.0,2080.17431640625,1.0,281.2413330078125,284.4436950683594,295.6993408203125,298.79522705078125,293.1499938964844,293.1499938964844,280.95001220703125,33687.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622650504112244,1.0,0.0,0.0,3.627039670944214,3.627063035964966,8.778047799751221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.50439453125,0.0,1490.5821533203125,1895.4371337890625,0.0,3050.250244140625,0.898638129234314,1.0,0.0,3.0,1.0,0.0
18179580,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.9748534560203552,0.3953786790370941,0.3555818498134613,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.9906570315361024,0.4184039831161499,0.3959164917469024,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.9990000128746032,0.4473510980606079,0.3036818504333496,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.927806317806244,0.3441983163356781,0.3263777792453766,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788452148437,0.831969141960144,0.2490622550249099,1.1245700120925903,284.8793640136719,284.95001220703125,298.5360107421875,292.75738525390625,297.7530517578125,297.3393249511719,285.88238525390625,1.0,0.5415986776351929,0.4635278582572937,0.4635278582572937,1.0,1.0,-3.0090880393981934,1.039960861206055,1.969127297401428,0.3594958484172821,0.835114598274231,0.835114598274231,0.0,104.21105194091795,110.0,49356.05859375,0.0,2085.59033203125,1.0,280.9794311523437,284.30340576171875,295.7854919433594,299.0172424316406,293.1499938964844,293.1499938964844,280.95001220703125,39554.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693527579307556,1.0,0.0,0.0,3.545263290405273,3.5452868938446045,8.386683703065501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.81982421875,0.0,1445.5687255859375,1895.4371337890625,0.0,3116.739013671875,0.8830811977386475,1.0,0.0,3.0,1.0,0.0
18179640,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.9730430245399476,0.3961740732192993,0.3562771081924438,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9892166256904602,0.4194149672985077,0.3968704342842102,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.9990000128746032,0.4481755495071411,0.3060782551765442,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.925677478313446,0.3448662757873535,0.327019989490509,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.8302008509635925,0.2492935508489608,1.1257151365280151,284.910888671875,284.95001220703125,298.5585327148437,292.76531982421875,297.7596130371094,297.3377380371094,285.9130554199219,1.0,0.5433104038238525,0.4631384909152984,0.4631384909152984,1.0,1.0,-3.016092300415039,1.0418742895126345,1.9742180109024048,0.3597221374511719,0.8430179953575134,0.8430179953575134,0.0,105.19703674316406,128.0,49331.52734375,0.0,2102.799560546875,1.0,280.95849609375,284.32830810546875,295.7840576171875,298.9873962402344,293.1499938964844,293.1499938964844,281.25,38968.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702018857002258,1.0,0.0,0.0,3.497103691101074,3.497126817703247,8.160378683896852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.82080078125,0.0,1390.9053955078125,1895.4371337890625,0.0,3124.704345703125,0.8740631341934204,1.0,0.0,3.0,1.0,0.0
18179700,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03375244140625,0.9678975939750672,0.3977088928222656,0.3574831485748291,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.984866976737976,0.4211278259754181,0.39837446808815,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.9990000128746032,0.4489326179027557,0.3121200203895569,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.9197339415550232,0.3460427224636078,0.3280557692050934,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.825597882270813,0.2497919797897339,1.1277997493743896,285.0340576171875,284.95001220703125,298.5899658203125,292.77606201171875,297.77099609375,297.3387756347656,286.03778076171875,1.0,0.546917736530304,0.4625976979732513,0.4625976979732513,1.0,1.0,-3.0303525924682617,1.046303629875183,1.984048843383789,0.3607954084873199,0.9319531321525574,0.9319531321525574,0.0,107.60233306884766,128.0,48749.56640625,0.0,2140.11962890625,1.0,281.1983337402344,284.4617614746094,295.73736572265625,298.8039855957031,293.1499938964844,293.1499938964844,281.25,33599.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632704019546509,1.0,0.0,0.0,3.561168909072876,3.5611917972564697,8.462105824946775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.314453125,0.0,1419.04345703125,1895.4371337890625,0.0,3059.6806640625,0.8856330513954163,1.0,0.0,3.0,1.0,0.0
18179760,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.9558810591697692,0.3993597626686096,0.3591104447841644,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.974304735660553,0.4229561686515808,0.4002377390861511,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.991688072681427,0.4492149949073791,0.3143703937530517,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.9071221947669984,0.3473113775253296,0.3294000625610351,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03350830078125,0.8158455491065979,0.2503617703914642,1.131069898605347,285.0329284667969,284.95001220703125,298.62158203125,292.7864685058594,297.78302001953125,297.3409423828125,286.0313415527344,1.0,0.5513892769813538,0.4620030522346496,0.4620030522346496,1.0,1.0,-3.0422582626342773,1.0496511459350586,1.9926071166992188,0.3616802394390106,0.960315465927124,0.960315465927124,0.0,112.14732360839844,146.0,49106.890625,0.0,2185.081298828125,1.0,281.2421569824219,284.4544982910156,295.7589416503906,298.87921142578125,293.1499938964844,293.1499938964844,280.95001220703125,32191.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607767820358276,1.0,0.0,0.0,3.656489849090576,3.656513214111328,8.921174412535038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.8466796875,0.0,1511.85107421875,1895.4371337890625,0.0,3036.290283203125,0.903972029685974,1.0,0.0,3.0,1.0,0.0
18179820,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.9200747609138488,0.4013031125068664,0.3616427183151245,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.9409327507019044,0.4256297051906585,0.4035038352012634,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.95993310213089,0.4489851891994476,0.3147188425064087,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.8763300776481628,0.3489546775817871,0.331685870885849,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.7880520820617676,0.250811755657196,1.1363531351089478,284.9062805175781,284.95001220703125,298.6853942871094,292.80615234375,297.7991943359375,297.33331298828125,285.908447265625,1.0,0.5617181658744812,0.4608137607574463,0.4608137607574463,1.0,1.0,-3.059311628341675,1.0536810159683228,2.0056304931640625,0.3618804514408111,0.8644483685493469,0.8644483685493469,0.0,125.24666595458984,164.0,50201.78125,0.0,2283.49560546875,1.0,280.95721435546875,284.3059387207031,295.8445129394531,299.1031799316406,293.1499938964844,293.1499938964844,281.25,38120.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727087378501892,1.0,0.0,0.0,3.581000804901123,3.581024408340454,8.556617103749886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.14697265625,0.0,1473.3131103515625,1895.4371337890625,0.0,3148.21826171875,0.8915064930915833,1.0,0.0,3.0,1.0,0.0
18179880,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.9200747609138488,0.4013031125068664,0.3616427183151245,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.9409327507019044,0.4256297051906585,0.4035038352012634,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.95993310213089,0.4489851891994476,0.3147188425064087,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.8763300776481628,0.3489546775817871,0.331685870885849,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.7880520820617676,0.250811755657196,1.1363531351089478,284.9062805175781,284.95001220703125,298.6853942871094,292.80615234375,297.7991943359375,297.33331298828125,285.908447265625,1.0,0.5617181658744812,0.4608137607574463,0.4608137607574463,1.0,1.0,-3.059311628341675,1.0536810159683228,2.0056304931640625,0.3618804514408111,0.8644483685493469,0.8644483685493469,0.0,125.24666595458984,164.0,50201.78125,0.0,2283.49560546875,1.0,280.95721435546875,284.3059387207031,295.8445129394531,299.1031799316406,293.1499938964844,293.1499938964844,281.25,38120.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727087378501892,1.0,0.0,0.0,3.581000804901123,3.581024408340454,8.556617103749886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.14697265625,0.0,1473.3131103515625,1895.4371337890625,0.0,3148.21826171875,0.8915064930915833,1.0,0.0,3.0,1.0,0.0
18179940,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8896813988685608,0.4041836857795715,0.3644757270812988,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.90791255235672,0.4289393424987793,0.4069579243659973,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.924844205379486,0.4499335587024688,0.3155420124530792,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.8493329286575317,0.3510278463363647,0.3340334296226501,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.7626281380653381,0.2515274882316589,1.1416635513305664,285.02862548828125,284.95001220703125,298.75,292.8241882324219,297.8216247558594,297.3347473144531,286.02789306640625,1.0,0.5732280611991882,0.4596244394779205,0.4596244394779205,1.0,1.0,-3.077057361602783,1.0579500198364258,2.0191073417663574,0.362047404050827,0.979397475719452,0.979397475719452,0.0,140.43472290039062,182.0,49780.59375,0.0,2395.6455078125,1.0,281.2419738769531,284.4366149902344,295.8056030273437,298.9736022949219,293.1499938964844,293.1499938964844,280.95001220703125,32463.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649670481681824,1.0,0.0,0.0,3.725820302963257,3.725844621658325,9.262689673050772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.0146484375,0.0,1592.1580810546875,1895.4371337890625,0.0,3075.596435546875,0.9199424982070924,1.0,0.0,3.0,1.0,0.0
18180000,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8896813988685608,0.4041836857795715,0.3644757270812988,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.90791255235672,0.4289393424987793,0.4069579243659973,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.924844205379486,0.4499335587024688,0.3155420124530792,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.8493329286575317,0.3510278463363647,0.3340334296226501,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.7626281380653381,0.2515274882316589,1.1416635513305664,285.02862548828125,284.95001220703125,298.75,292.8241882324219,297.8216247558594,297.3347473144531,286.02789306640625,1.0,0.5732280611991882,0.4596244394779205,0.4596244394779205,1.0,1.0,-3.077057361602783,1.0579500198364258,2.0191073417663574,0.362047404050827,0.979397475719452,0.979397475719452,0.0,140.43472290039062,182.0,49780.59375,0.0,2395.6455078125,1.0,281.2419738769531,284.4366149902344,295.8056030273437,298.9736022949219,293.1499938964844,293.1499938964844,280.95001220703125,32463.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649670481681824,1.0,0.0,0.0,3.725820302963257,3.725844621658325,9.262689673050772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.0146484375,0.0,1592.1580810546875,1895.4371337890625,0.0,3075.596435546875,0.9199424982070924,1.0,0.0,3.0,1.0,0.0
18180060,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.8637425303459167,0.4058935046195984,0.3669401705265045,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.881317675113678,0.4314602315425873,0.4102235734462738,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8944017887115479,0.4500594735145569,0.316316157579422,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8262271881103516,0.3524036407470703,0.3361985683441162,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.7408616542816162,0.2517168521881103,1.1464253664016724,284.8994140625,284.95001220703125,298.815673828125,292.8408203125,297.8375244140625,297.3263244628906,285.90118408203125,1.0,0.5853259563446045,0.4582532048225403,0.4582532048225403,1.0,1.0,-3.093213558197021,1.0611374378204346,2.032076120376587,0.3617196977138519,0.877946138381958,0.877946138381958,0.0,157.411376953125,200.0,50885.296875,0.0,2515.454833984375,1.0,280.9574890136719,284.283935546875,295.8788146972656,299.18218994140625,293.1499938964844,293.1499938964844,281.25,38059.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767461776733398,1.0,0.0,0.0,3.654378890991211,3.6544034481048575,8.910877227208402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.263671875,0.0,1553.477294921875,1895.4371337890625,0.0,3186.080078125,0.9078408479690552,1.0,0.0,3.0,1.0,0.0
18180120,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.8637425303459167,0.4058935046195984,0.3669401705265045,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.881317675113678,0.4314602315425873,0.4102235734462738,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8944017887115479,0.4500594735145569,0.316316157579422,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8262271881103516,0.3524036407470703,0.3361985683441162,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.7408616542816162,0.2517168521881103,1.1464253664016724,284.8994140625,284.95001220703125,298.815673828125,292.8408203125,297.8375244140625,297.3263244628906,285.90118408203125,1.0,0.5853259563446045,0.4582532048225403,0.4582532048225403,1.0,1.0,-3.093213558197021,1.0611374378204346,2.032076120376587,0.3617196977138519,0.877946138381958,0.877946138381958,0.0,157.411376953125,200.0,50885.296875,0.0,2515.454833984375,1.0,280.9574890136719,284.283935546875,295.8788146972656,299.18218994140625,293.1499938964844,293.1499938964844,281.25,38059.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767461776733398,1.0,0.0,0.0,3.654378890991211,3.6544034481048575,8.910877227208402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.263671875,0.0,1553.477294921875,1895.4371337890625,0.0,3186.080078125,0.9078408479690552,1.0,0.0,3.0,1.0,0.0
18180180,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.8434171676635742,0.4085971415042877,0.3696794509887695,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.8601430058479309,0.4346818625926971,0.4136624336242676,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.8710401058197021,0.4511075317859649,0.3173003494739532,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.806903064250946,0.3543089926242828,0.3384505212306976,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.7235062718391418,0.2522487640380859,1.1512316465377808,285.0292053222656,284.95001220703125,298.88262939453125,292.8564453125,297.8600769042969,297.327392578125,286.02862548828125,1.0,0.5975972414016724,0.45688197016716,0.45688197016716,1.0,1.0,-3.1103010177612305,1.064642071723938,2.045659065246582,0.3613125383853912,0.9956830739974976,0.9956830739974976,0.0,174.7698516845703,203.0,50351.51171875,0.0,2640.34521484375,1.0,281.2424621582031,284.4231872558594,295.8361511230469,299.0413818359375,293.1499938964844,293.1499938964844,280.95001220703125,32730.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686586022377014,1.0,0.0,0.0,3.784731388092041,3.784756183624268,9.557920748193285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.40771484375,0.0,1662.9259033203125,1895.4371337890625,0.0,3110.227294921875,0.9334577918052672,1.0,0.0,3.0,1.0,0.0
18180240,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.8434171676635742,0.4085971415042877,0.3696794509887695,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.8601430058479309,0.4346818625926971,0.4136624336242676,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.8710401058197021,0.4511075317859649,0.3173003494739532,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.806903064250946,0.3543089926242828,0.3384505212306976,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.7235062718391418,0.2522487640380859,1.1512316465377808,285.0292053222656,284.95001220703125,298.88262939453125,292.8564453125,297.8600769042969,297.327392578125,286.02862548828125,1.0,0.5975972414016724,0.45688197016716,0.45688197016716,1.0,1.0,-3.1103010177612305,1.064642071723938,2.045659065246582,0.3613125383853912,0.9956830739974976,0.9956830739974976,0.0,174.7698516845703,203.0,50351.51171875,0.0,2640.34521484375,1.0,281.2424621582031,284.4231872558594,295.8361511230469,299.0413818359375,293.1499938964844,293.1499938964844,280.95001220703125,32730.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686586022377014,1.0,0.0,0.0,3.784731388092041,3.784756183624268,9.557920748193285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.40771484375,0.0,1662.9259033203125,1895.4371337890625,0.0,3110.227294921875,0.9334577918052672,1.0,0.0,3.0,1.0,0.0
18180300,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8374843597412109,0.409513384103775,0.3710007667541504,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.8540117144584656,0.4360253512859344,0.4153620600700378,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.863969087600708,0.451312780380249,0.317797988653183,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.800659716129303,0.3550398349761963,0.3395430743694305,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.7180560827255249,0.2523635923862457,1.1534472703933716,284.8915100097656,284.95001220703125,298.91656494140625,292.8638916015625,297.8691711425781,297.3245544433594,285.88604736328125,1.0,0.6019588112831116,0.4561963677406311,0.4561963677406311,1.0,1.0,-3.1185173988342285,1.0662362575531006,2.052281141281128,0.3611856698989868,0.9091432094573976,0.9091432094573976,0.0,181.0636749267578,203.0,51569.44921875,0.0,2689.93896484375,1.0,280.9942626953125,284.2601928710937,295.9073181152344,299.2828674316406,293.1499938964844,293.1499938964844,280.95001220703125,35894.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763527274131775,1.0,0.0,0.0,3.786980152130127,3.787005424499512,9.569281473886804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.0283203125,0.0,1690.1519775390625,1895.4371337890625,0.0,3182.39111328125,0.9341744780540466,1.0,0.0,3.0,1.0,0.0
18180360,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.8324676752090454,0.4101466238498688,0.3718159198760986,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.8489769101142883,0.4371377825736999,0.4166672229766845,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8580120801925659,0.4512391090393066,0.3179478347301483,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.7953969240188599,0.3555616438388824,0.3402936160564422,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.7132640480995178,0.2523053288459778,1.1543961763381958,284.89288330078125,284.95001220703125,298.9507751464844,292.87109375,297.87646484375,297.31884765625,285.8950500488281,1.0,0.6055099964141846,0.4555214941501617,0.4555214941501617,1.0,1.0,-3.1232943534851074,1.06651508808136,2.056779384613037,0.3604746460914612,0.8885605335235596,0.8885605335235596,0.0,186.41656494140625,191.0,51441.41796875,0.0,2727.917724609375,1.0,280.9564514160156,284.2640991210937,295.9078674316406,299.2473449707031,293.1499938964844,293.1499938964844,281.25,38235.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88004070520401,1.0,0.0,0.0,3.7144289016723633,3.714453935623169,9.206136155626156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.89501953125,0.0,1623.0599365234375,1895.4371337890625,0.0,3216.9619140625,0.9211753010749816,1.0,0.0,3.0,1.0,0.0
18180420,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.8333264589309692,0.412796288728714,0.3738582134246826,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.8502046465873718,0.4403770565986633,0.4194507300853729,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.8578600287437439,0.4523222148418426,0.3184655904769897,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.7960432767868042,0.3574293255805969,0.3418399393558502,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.7130449414253235,0.2527924180030823,1.1558310985565186,285.0273132324219,284.95001220703125,299.02008056640625,292.8848571777344,297.9000244140625,297.32086181640625,286.0267944335937,1.0,0.6068708300590515,0.454171746969223,0.454171746969223,1.0,1.0,-3.133298635482788,1.0672390460968018,2.0660595893859863,0.3589590489864349,1.0,1.0,0.0,187.3595733642578,179.0,50750.2265625,0.0,2752.940185546875,1.0,281.2428283691406,284.4097900390625,295.8622131347656,299.0953674316406,293.1499938964844,293.1499938964844,280.95001220703125,33142.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714688420295715,1.0,0.0,0.0,3.830865859985352,3.830891132354736,9.792355513127404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.009765625,0.0,1721.417236328125,1895.4371337890625,0.0,3136.588623046875,0.9440107941627502,1.0,0.0,3.0,1.0,0.0
18180480,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.8333264589309692,0.412796288728714,0.3738582134246826,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.8502046465873718,0.4403770565986633,0.4194507300853729,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.8578600287437439,0.4523222148418426,0.3184655904769897,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.7960432767868042,0.3574293255805969,0.3418399393558502,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.7130449414253235,0.2527924180030823,1.1558310985565186,285.0273132324219,284.95001220703125,299.02008056640625,292.8848571777344,297.9000244140625,297.32086181640625,286.0267944335937,1.0,0.6068708300590515,0.454171746969223,0.454171746969223,1.0,1.0,-3.133298635482788,1.0672390460968018,2.0660595893859863,0.3589590489864349,1.0,1.0,0.0,187.3595733642578,179.0,50750.2265625,0.0,2752.940185546875,1.0,281.2428283691406,284.4097900390625,295.8622131347656,299.0953674316406,293.1499938964844,293.1499938964844,280.95001220703125,33142.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714688420295715,1.0,0.0,0.0,3.830865859985352,3.830891132354736,9.792355513127404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.009765625,0.0,1721.417236328125,1895.4371337890625,0.0,3136.588623046875,0.9440107941627502,1.0,0.0,3.0,1.0,0.0
18180540,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.839766263961792,0.4143851101398468,0.3754127621650696,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.8574928641319275,0.4429358243942261,0.4219029247760772,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.8638852834701538,0.4525633454322815,0.3187113106250763,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.8026418685913086,0.3587389290332794,0.3430854976177215,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897705078125,0.7178745269775391,0.252915620803833,1.1561840772628784,284.890380859375,284.95001220703125,299.09039306640625,292.89776611328125,297.91778564453125,297.3139038085937,285.8919372558594,1.0,0.6049494743347168,0.4528219997882843,0.4528219997882843,1.0,1.0,-3.14034390449524,1.0667760372161863,2.0735678672790527,0.3571224808692932,0.8957597017288208,0.8957597017288208,0.0,182.71841430664065,167.0,51771.5859375,0.0,2742.214111328125,1.0,280.95703125,284.2508239746094,295.9301452636719,299.2914733886719,293.1499938964844,293.1499938964844,281.25,38309.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820804357528687,1.0,0.0,0.0,3.75482988357544,3.754855155944824,9.40749032452004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.9169921875,0.0,1670.7342529296875,1895.4371337890625,0.0,3236.074462890625,0.9303810596466064,1.0,0.0,3.0,1.0,0.0
18180600,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.839766263961792,0.4143851101398468,0.3754127621650696,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.8574928641319275,0.4429358243942261,0.4219029247760772,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.8638852834701538,0.4525633454322815,0.3187113106250763,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.8026418685913086,0.3587389290332794,0.3430854976177215,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897705078125,0.7178745269775391,0.252915620803833,1.1561840772628784,284.890380859375,284.95001220703125,299.09039306640625,292.89776611328125,297.91778564453125,297.3139038085937,285.8919372558594,1.0,0.6049494743347168,0.4528219997882843,0.4528219997882843,1.0,1.0,-3.14034390449524,1.0667760372161863,2.0735678672790527,0.3571224808692932,0.8957597017288208,0.8957597017288208,0.0,182.71841430664065,167.0,51771.5859375,0.0,2742.214111328125,1.0,280.95703125,284.2508239746094,295.9301452636719,299.2914733886719,293.1499938964844,293.1499938964844,281.25,38309.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820804357528687,1.0,0.0,0.0,3.75482988357544,3.754855155944824,9.40749032452004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.9169921875,0.0,1670.7342529296875,1895.4371337890625,0.0,3236.074462890625,0.9303810596466064,1.0,0.0,3.0,1.0,0.0
18180660,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.8511515855789185,0.4171243607997894,0.3771896064281463,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.8699851632118225,0.446334958076477,0.4244685471057892,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.8751469850540161,0.4537925124168396,0.3190625607967376,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.8137587904930115,0.3607158660888672,0.3443678617477417,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.7264063954353333,0.2535243034362793,1.156421780586243,285.0277709960937,284.95001220703125,299.16168212890625,292.9098815917969,297.94317626953125,297.3178100585937,286.027587890625,1.0,0.6011502742767334,0.451621800661087,0.451621800661087,1.0,1.0,-3.147805690765381,1.0668061971664429,2.0809996128082275,0.3554663956165313,1.0,1.0,0.0,174.46185302734375,155.0,50975.22265625,0.0,2712.85986328125,1.0,281.2430419921875,284.4013977050781,295.8842163085937,299.13311767578125,293.1499938964844,293.1499938964844,280.95001220703125,33566.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872933566570282,1.0,0.0,0.0,3.8575615882873535,3.857587099075317,9.92930836218875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.2568359375,0.0,1757.3402099609375,1895.4371337890625,0.0,3150.326904296875,0.9501695036888124,1.0,0.0,3.0,1.0,0.0
18180720,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.8511515855789185,0.4171243607997894,0.3771896064281463,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.8699851632118225,0.446334958076477,0.4244685471057892,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.8751469850540161,0.4537925124168396,0.3190625607967376,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.8137587904930115,0.3607158660888672,0.3443678617477417,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.7264063954353333,0.2535243034362793,1.156421780586243,285.0277709960937,284.95001220703125,299.16168212890625,292.9098815917969,297.94317626953125,297.3178100585937,286.027587890625,1.0,0.6011502742767334,0.451621800661087,0.451621800661087,1.0,1.0,-3.147805690765381,1.0668061971664429,2.0809996128082275,0.3554663956165313,1.0,1.0,0.0,174.46185302734375,155.0,50975.22265625,0.0,2712.85986328125,1.0,281.2430419921875,284.4013977050781,295.8842163085937,299.13311767578125,293.1499938964844,293.1499938964844,280.95001220703125,33566.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872933566570282,1.0,0.0,0.0,3.8575615882873535,3.857587099075317,9.92930836218875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.2568359375,0.0,1757.3402099609375,1895.4371337890625,0.0,3150.326904296875,0.9501695036888124,1.0,0.0,3.0,1.0,0.0
18180780,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87860107421875,0.8615310788154602,0.4183633625507355,0.3783883452415466,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786315917969,0.8813291788101196,0.448331207036972,0.4263252317905426,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786315917969,0.8855502009391785,0.454121321439743,0.319320410490036,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.823215901851654,0.3617772161960602,0.3453037142753601,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.7341134548187256,0.2537384331226349,1.1567775011062622,284.8786315917969,284.95001220703125,299.21356201171875,292.9181213378906,297.9573974609375,297.3143920898437,285.8794860839844,1.0,0.5978382229804993,0.450757622718811,0.450757622718811,1.0,1.0,-3.153351306915283,1.0668727159500122,2.086478471755981,0.3544767498970032,0.9062378406524658,0.9062378406524658,0.0,167.49412536621094,155.0,52089.3203125,0.0,2686.458740234375,1.0,280.9686889648437,284.2311706542969,295.9585876464844,299.35467529296875,293.1499938964844,293.1499938964844,280.95001220703125,37925.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820698261260986,1.0,0.0,0.0,3.816092967987061,3.816118955612183,9.71697772911284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.27734375,0.0,1740.9908447265625,1895.4371337890625,0.0,3235.97509765625,0.9428370594978333,1.0,0.0,3.0,1.0,0.0
