time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180840,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.8655407428741455,0.418768048286438,0.3786237239837646,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.8857490420341492,0.449038028717041,0.4268713593482971,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.8895586133003235,0.4541619122028351,0.3192617297172546,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.8268061280250549,0.3621232509613037,0.3455186486244201,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.7370824217796326,0.2537645995616913,1.1563987731933594,284.88970947265625,284.95001220703125,299.2338562011719,292.9212646484375,297.9623718261719,297.3122253417969,285.8911437988281,1.0,0.5963773727416992,0.4504215717315674,0.4504215717315674,1.0,1.0,-3.154024124145508,1.0663292407989502,2.0876948833465576,0.3538258969783783,0.9011380672454834,0.9011380672454834,0.0,164.81480407714844,143.0,52011.0703125,0.0,2673.383056640625,1.0,280.95684814453125,284.2406005859375,295.95184326171875,299.3282470703125,293.1499938964844,293.1499938964844,280.6499938964844,38348.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831254243850708,1.0,0.0,0.0,3.783796548843384,3.783822298049927,9.553199333822704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.5771484375,0.0,1705.4000244140625,1895.4371337890625,0.0,3245.863525390625,0.9365966320037842,1.0,0.0,3.0,1.0,0.0
18180900,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.8734634518623352,0.4194041490554809,0.3790672123432159,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.8943786025047302,0.4502278864383697,0.4278452694416046,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063049316406,0.8974313139915466,0.4541470110416412,0.3191545307636261,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.8337939381599426,0.3626731634140014,0.3458883762359619,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063049316406,0.7429286241531372,0.2537554502487182,1.1556123495101929,284.8063049316406,284.95001220703125,299.270263671875,292.9266967773437,297.970947265625,297.3078918457031,285.8090515136719,1.0,0.5936205983161926,0.4498214423656463,0.4498214423656463,1.0,1.0,-3.155100107192993,1.0653079748153689,2.089792251586914,0.3526401817798614,0.8111602067947388,0.8111602067947388,0.0,159.7985382080078,143.0,52477.22265625,0.0,2648.523193359375,1.0,280.698486328125,284.140869140625,295.9779357910156,299.45880126953125,293.1499938964844,293.1499938964844,280.6499938964844,43505.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894252181053162,1.0,0.0,0.0,3.639336585998535,3.639361619949341,8.837668588057568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.7734375,0.0,1577.3306884765625,1895.4371337890625,0.0,3304.831787109375,0.905693531036377,1.0,0.0,3.0,1.0,0.0
18180960,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.882243275642395,0.4202562868595123,0.3794719874858856,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9038315415382384,0.4515640139579773,0.4287751615047455,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.9061599969863892,0.454303115606308,0.3190079033374786,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.8415008187294006,0.3633299171924591,0.3462085425853729,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752746582031,0.7494374513626099,0.2538118064403534,1.1545960903167725,284.8765563964844,284.95001220703125,299.30682373046875,292.9319763183594,297.9808654785156,297.30548095703125,285.8794250488281,1.0,0.5906893014907837,0.449248731136322,0.449248731136322,1.0,1.0,-3.155689477920532,1.0641614198684692,2.0915281772613525,0.3513995409011841,0.8225512504577637,0.8225512504577637,0.0,154.58453369140625,131.0,52057.921875,0.0,2621.624755859375,1.0,280.6581726074219,284.20416259765625,295.94805908203125,299.34649658203125,293.1499938964844,293.1499938964844,280.95001220703125,41962.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894162774085999,1.0,0.0,0.0,3.505277156829834,3.505300760269165,8.198568366424297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.3076171875,0.0,1420.8824462890625,1895.4371337890625,0.0,3304.748046875,0.8787285089492798,1.0,0.0,3.0,1.0,0.0
18181020,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.906451404094696,0.423233151435852,0.381403774023056,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.9316220879554749,0.4552799463272095,0.4315303862094879,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.9325026869773864,0.4558418691158294,0.3195025622844696,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.8628690242767334,0.3655144274234772,0.3475663959980011,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.7678048014640808,0.2546018660068512,1.1550060510635376,285.0022277832031,284.95001220703125,299.3805236816406,292.9421081542969,298.0093688964844,297.313232421875,286.00213623046875,1.0,0.5849341750144958,0.4481032788753509,0.4481032788753509,1.0,1.0,-3.1640357971191406,1.064606785774231,2.09942889213562,0.349999338388443,0.9218823313713074,0.9218823313713074,0.0,142.66404724121094,119.0,51405.734375,0.0,2573.773193359375,1.0,280.9412536621094,284.3409729003906,295.9004211425781,299.173828125,293.1499938964844,293.1499938964844,280.6499938964844,33863.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765914440155029,1.0,0.0,0.0,3.613912582397461,3.613935708999634,8.71462248142052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.22998046875,0.0,1477.56201171875,1895.4371337890625,0.0,3184.62939453125,0.8958291411399841,1.0,0.0,3.0,1.0,0.0
18181080,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.906451404094696,0.423233151435852,0.381403774023056,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.9316220879554749,0.4552799463272095,0.4315303862094879,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.9325026869773864,0.4558418691158294,0.3195025622844696,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.8628690242767334,0.3655144274234772,0.3475663959980011,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.7678048014640808,0.2546018660068512,1.1550060510635376,285.0022277832031,284.95001220703125,299.3805236816406,292.9421081542969,298.0093688964844,297.313232421875,286.00213623046875,1.0,0.5849341750144958,0.4481032788753509,0.4481032788753509,1.0,1.0,-3.1640357971191406,1.064606785774231,2.09942889213562,0.349999338388443,0.9218823313713074,0.9218823313713074,0.0,142.66404724121094,119.0,51405.734375,0.0,2573.773193359375,1.0,280.9412536621094,284.3409729003906,295.9004211425781,299.173828125,293.1499938964844,293.1499938964844,280.6499938964844,33863.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765914440155029,1.0,0.0,0.0,3.613912582397461,3.613935708999634,8.71462248142052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.22998046875,0.0,1477.56201171875,1895.4371337890625,0.0,3184.62939453125,0.8958291411399841,1.0,0.0,3.0,1.0,0.0
18181140,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.937271535396576,0.4250537455081939,0.382861316204071,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.9629924297332764,0.4582732617855072,0.4340789914131164,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.9621564745903016,0.4564986824989319,0.319799393415451,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8886398673057556,0.367115169763565,0.3487799763679504,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.7899920344352722,0.2550234198570251,1.1552727222442627,284.9118347167969,284.95001220703125,299.454833984375,292.9516906738281,298.03094482421875,297.310546875,285.9130859375,1.0,0.5791072249412537,0.4469578564167022,0.4469578564167022,1.0,1.0,-3.170997142791748,1.0644853115081787,2.1065118312835693,0.3485624492168426,0.8417434096336365,0.8417434096336365,0.0,131.05201721191406,122.0,52122.734375,0.0,2524.61572265625,1.0,280.6585998535156,284.2268371582031,295.9701232910156,299.3537902832031,293.1499938964844,293.1499938964844,280.95001220703125,38807.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843656182289124,1.0,0.0,0.0,3.4905638694763184,3.490586996078491,8.129886737151537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.7109375,0.0,1383.005615234375,1895.4371337890625,0.0,3257.478271484375,0.8724355101585388,1.0,0.0,3.0,1.0,0.0
18181200,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.937271535396576,0.4250537455081939,0.382861316204071,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.9629924297332764,0.4582732617855072,0.4340789914131164,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.9621564745903016,0.4564986824989319,0.319799393415451,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8886398673057556,0.367115169763565,0.3487799763679504,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.7899920344352722,0.2550234198570251,1.1552727222442627,284.9118347167969,284.95001220703125,299.454833984375,292.9516906738281,298.03094482421875,297.310546875,285.9130859375,1.0,0.5791072249412537,0.4469578564167022,0.4469578564167022,1.0,1.0,-3.170997142791748,1.0644853115081787,2.1065118312835693,0.3485624492168426,0.8417434096336365,0.8417434096336365,0.0,131.05201721191406,122.0,52122.734375,0.0,2524.61572265625,1.0,280.6585998535156,284.2268371582031,295.9701232910156,299.3537902832031,293.1499938964844,293.1499938964844,280.95001220703125,38807.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843656182289124,1.0,0.0,0.0,3.4905638694763184,3.490586996078491,8.129886737151537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.7109375,0.0,1383.005615234375,1895.4371337890625,0.0,3257.478271484375,0.8724355101585388,1.0,0.0,3.0,1.0,0.0
18181260,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.9564329385757446,0.4277694821357727,0.3848304450511932,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.9804227352142334,0.4619471132755279,0.4370887279510498,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.9782456159591676,0.4579279720783233,0.3204447329044342,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.9052362442016602,0.3692408204078674,0.3503773510456085,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01641845703125,0.8038645386695862,0.2558136880397796,1.1570842266082764,285.01611328125,284.95001220703125,299.5297241210937,292.9608154296875,298.0582275390625,297.3161315917969,286.01531982421875,1.0,0.5776507258415222,0.4458081126213074,0.4458081126213074,1.0,1.0,-3.181847333908081,1.0658268928527832,2.116020441055298,0.3474989235401153,0.941579520702362,0.941579520702362,0.0,125.3699951171875,140.0,51639.34765625,0.0,2514.97412109375,1.0,280.9412841796875,284.343017578125,295.9338073730469,299.21942138671875,293.1499938964844,293.1499938964844,280.6499938964844,32799.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875112771987915,1.0,0.0,0.0,3.629534721374512,3.629558086395264,8.79012816312752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.73828125,0.0,1486.7071533203125,1895.4371337890625,0.0,3170.764404296875,0.8984704613685608,1.0,0.0,3.0,1.0,0.0
18181320,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.9564329385757446,0.4277694821357727,0.3848304450511932,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.9804227352142334,0.4619471132755279,0.4370887279510498,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.9782456159591676,0.4579279720783233,0.3204447329044342,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.9052362442016602,0.3692408204078674,0.3503773510456085,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01641845703125,0.8038645386695862,0.2558136880397796,1.1570842266082764,285.01611328125,284.95001220703125,299.5297241210937,292.9608154296875,298.0582275390625,297.3161315917969,286.01531982421875,1.0,0.5776507258415222,0.4458081126213074,0.4458081126213074,1.0,1.0,-3.181847333908081,1.0658268928527832,2.116020441055298,0.3474989235401153,0.941579520702362,0.941579520702362,0.0,125.3699951171875,140.0,51639.34765625,0.0,2514.97412109375,1.0,280.9412841796875,284.343017578125,295.9338073730469,299.21942138671875,293.1499938964844,293.1499938964844,280.6499938964844,32799.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875112771987915,1.0,0.0,0.0,3.629534721374512,3.629558086395264,8.79012816312752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.73828125,0.0,1486.7071533203125,1895.4371337890625,0.0,3170.764404296875,0.8984704613685608,1.0,0.0,3.0,1.0,0.0
18181380,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.9450499415397644,0.4292412996292114,0.3866251707077026,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.9712948203086852,0.4647792875766754,0.4401694238185882,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.967351734638214,0.4583541750907898,0.321087121963501,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.895184338092804,0.3706555664539337,0.3521007597446441,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7943312525749207,0.2560897469520569,1.1599665880203247,284.90887451171875,284.95001220703125,299.6050720214844,292.9695739746094,298.0780334472656,297.3104248046875,285.9103088378906,1.0,0.5827032923698425,0.4446583390235901,0.4446583390235901,1.0,1.0,-3.194024085998535,1.0676289796829224,2.1263949871063232,0.3467873632907867,0.8531227111816406,0.8531227111816406,0.0,130.48245239257812,158.0,52540.1015625,0.0,2566.660888671875,1.0,280.6583557128906,284.2117614746094,295.9991760253906,299.4090881347656,293.1499938964844,293.1499938964844,280.95001220703125,38316.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851708173751831,1.0,0.0,0.0,3.5329132080078125,3.5329365730285645,8.328355534104048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.9951171875,0.0,1423.5364990234375,1895.4371337890625,0.0,3265.017822265625,0.8812716007232666,1.0,0.0,3.0,1.0,0.0
18181440,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.9450499415397644,0.4292412996292114,0.3866251707077026,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.9712948203086852,0.4647792875766754,0.4401694238185882,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.967351734638214,0.4583541750907898,0.321087121963501,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.895184338092804,0.3706555664539337,0.3521007597446441,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7943312525749207,0.2560897469520569,1.1599665880203247,284.90887451171875,284.95001220703125,299.6050720214844,292.9695739746094,298.0780334472656,297.3104248046875,285.9103088378906,1.0,0.5827032923698425,0.4446583390235901,0.4446583390235901,1.0,1.0,-3.194024085998535,1.0676289796829224,2.1263949871063232,0.3467873632907867,0.8531227111816406,0.8531227111816406,0.0,130.48245239257812,158.0,52540.1015625,0.0,2566.660888671875,1.0,280.6583557128906,284.2117614746094,295.9991760253906,299.4090881347656,293.1499938964844,293.1499938964844,280.95001220703125,38316.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851708173751831,1.0,0.0,0.0,3.5329132080078125,3.5329365730285645,8.328355534104048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.9951171875,0.0,1423.5364990234375,1895.4371337890625,0.0,3265.017822265625,0.8812716007232666,1.0,0.0,3.0,1.0,0.0
18181500,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248107910156,0.9331334233283995,0.4303648471832275,0.3875580132007599,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02496337890625,0.9609596729278564,0.4664603173732757,0.4417432248592376,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249328613281,0.9559006094932556,0.4588698148727417,0.3214196264743805,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8850991129875183,0.3715492784976959,0.3529794216156006,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.785052478313446,0.2563280165195465,1.1614482402801514,285.0249938964844,284.95001220703125,299.6429138183594,292.97381591796875,298.0903015136719,297.31103515625,286.0276184082031,1.0,0.5865148901939392,0.4440834820270538,0.4440834820270538,1.0,1.0,-3.2002694606781006,1.068585753440857,2.131683826446533,0.3463528752326965,0.9358312487602234,0.9358312487602234,0.0,135.45327758789062,158.0,51814.23046875,0.0,2606.150146484375,1.0,280.899169921875,284.3409118652344,295.9447326660156,299.2105712890625,293.1499938964844,293.1499938964844,280.95001220703125,33668.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791446089744568,1.0,0.0,0.0,3.590390682220459,3.5904135704040527,8.6015495526226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.5419921875,0.0,1450.6993408203125,1895.4371337890625,0.0,3208.563720703125,0.8920103907585144,1.0,0.0,3.0,1.0,0.0
18181560,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.9208728671073914,0.4316269755363464,0.3888761401176452,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.949619472026825,0.4682814478874206,0.4436374604701996,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.943468451499939,0.4595507979393005,0.322024792432785,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196228027344,0.874870777130127,0.3725588023662567,0.3541173040866852,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.7756507992744446,0.2566559612751007,1.16382098197937,285.0194396972656,284.95001220703125,299.6808166503906,292.9779968261719,298.1036682128906,297.3133850097656,286.0181579589844,1.0,0.5910483002662659,0.4434479773044586,0.4434479773044586,1.0,1.0,-3.209078073501587,1.0703608989715576,2.1387171745300293,0.346198707818985,0.9571377635002136,0.9571377635002136,0.0,141.15443420410156,176.0,52081.73828125,0.0,2654.920654296875,1.0,280.94244384765625,284.33258056640625,295.955810546875,299.2696228027344,293.1499938964844,293.1499938964844,280.6499938964844,32610.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769887685775757,1.0,0.0,0.0,3.6740317344665527,3.674055337905884,9.006977279568673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.630859375,0.0,1534.538330078125,1895.4371337890625,0.0,3188.3544921875,0.9081677198410034,1.0,0.0,3.0,1.0,0.0
18181620,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8942420482635498,0.4327683746814728,0.3907409012317657,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.9214054346084596,0.4709323644638061,0.4469282627105713,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.9135316610336304,0.4597585201263428,0.3227945566177368,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.8518032431602478,0.3737425208091736,0.3560005128383636,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.7545725107192993,0.2566879987716675,1.1673922538757324,284.90460205078125,284.95001220703125,299.75689697265625,292.9861755371094,298.1218566894531,297.3055114746094,285.9061279296875,1.0,0.6011515259742737,0.4421769976615906,0.4421769976615906,1.0,1.0,-3.2227699756622314,1.07236647605896,2.1504034996032715,0.3454022407531738,0.8631476163864136,0.8631476163864136,0.0,155.6200714111328,194.0,53048.17578125,0.0,2762.05615234375,1.0,280.6579895019531,284.1937866210937,296.0187072753906,299.4607849121094,293.1499938964844,293.1499938964844,280.95001220703125,38233.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876299858093262,1.0,0.0,0.0,3.5845518112182617,3.584575653076172,8.57359623296361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.4697265625,0.0,1477.9796142578125,1895.4371337890625,0.0,3288.03662109375,0.8925768733024597,1.0,0.0,3.0,1.0,0.0
18181680,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8942420482635498,0.4327683746814728,0.3907409012317657,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.9214054346084596,0.4709323644638061,0.4469282627105713,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.9135316610336304,0.4597585201263428,0.3227945566177368,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.8518032431602478,0.3737425208091736,0.3560005128383636,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.7545725107192993,0.2566879987716675,1.1673922538757324,284.90460205078125,284.95001220703125,299.75689697265625,292.9861755371094,298.1218566894531,297.3055114746094,285.9061279296875,1.0,0.6011515259742737,0.4421769976615906,0.4421769976615906,1.0,1.0,-3.2227699756622314,1.07236647605896,2.1504034996032715,0.3454022407531738,0.8631476163864136,0.8631476163864136,0.0,155.6200714111328,194.0,53048.17578125,0.0,2762.05615234375,1.0,280.6579895019531,284.1937866210937,296.0187072753906,299.4607849121094,293.1499938964844,293.1499938964844,280.95001220703125,38233.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876299858093262,1.0,0.0,0.0,3.5845518112182617,3.584575653076172,8.57359623296361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.4697265625,0.0,1477.9796142578125,1895.4371337890625,0.0,3288.03662109375,0.8925768733024597,1.0,0.0,3.0,1.0,0.0
18181740,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.8718453645706177,0.4349042475223541,0.3929428160190582,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199890136719,0.8974812626838684,0.4743139147758484,0.4504702389240265,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.8891174793243408,0.4608038365840912,0.3237646818161011,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.8319969177246094,0.3754671812057495,0.358038455247879,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.7364669442176819,0.2570502161979675,1.1712461709976196,285.0199890136719,284.95001220703125,299.8331604003906,292.9942321777344,298.14654541015625,297.30731201171875,286.019287109375,1.0,0.6121200323104858,0.4409060180187225,0.4409060180187225,1.0,1.0,-3.2379190921783447,1.074898600578308,2.163020610809326,0.3445884585380554,0.9697359800338744,0.9697359800338744,0.0,171.51280212402344,212.0,52532.7265625,0.0,2881.02197265625,1.0,280.9419860839844,284.3201599121094,295.9737243652344,299.31646728515625,293.1499938964844,293.1499938964844,280.6499938964844,32786.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796315789222717,1.0,0.0,0.0,3.71807074546814,3.718094825744629,9.2241970151008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.853515625,0.0,1585.73388671875,1895.4371337890625,0.0,3213.1279296875,0.9184044003486632,1.0,0.0,3.0,1.0,0.0
18181800,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.8718453645706177,0.4349042475223541,0.3929428160190582,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199890136719,0.8974812626838684,0.4743139147758484,0.4504702389240265,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.8891174793243408,0.4608038365840912,0.3237646818161011,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.8319969177246094,0.3754671812057495,0.358038455247879,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.7364669442176819,0.2570502161979675,1.1712461709976196,285.0199890136719,284.95001220703125,299.8331604003906,292.9942321777344,298.14654541015625,297.30731201171875,286.019287109375,1.0,0.6121200323104858,0.4409060180187225,0.4409060180187225,1.0,1.0,-3.2379190921783447,1.074898600578308,2.163020610809326,0.3445884585380554,0.9697359800338744,0.9697359800338744,0.0,171.51280212402344,212.0,52532.7265625,0.0,2881.02197265625,1.0,280.9419860839844,284.3201599121094,295.9737243652344,299.31646728515625,293.1499938964844,293.1499938964844,280.6499938964844,32786.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796315789222717,1.0,0.0,0.0,3.71807074546814,3.718094825744629,9.2241970151008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.853515625,0.0,1585.73388671875,1895.4371337890625,0.0,3213.1279296875,0.9184044003486632,1.0,0.0,3.0,1.0,0.0
18181860,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.8515836596488953,0.4358085989952087,0.3947072923183441,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8767455220222473,0.4768579602241516,0.453776866197586,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.8672861456871033,0.4608857333660126,0.3245317041873932,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8138271570205688,0.3764956295490265,0.3598897159099579,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.7200388312339783,0.2569108307361603,1.1745792627334597,284.901123046875,284.95001220703125,299.9096069335937,293.002197265625,298.163818359375,297.2986145019531,285.9026794433594,1.0,0.6234647035598755,0.4395495951175689,0.4395495951175689,1.0,1.0,-3.251182794570923,1.0764610767364502,2.1747217178344727,0.3434397876262665,0.8724104762077332,0.8724104762077332,0.0,188.9345245361328,230.0,53530.6484375,0.0,3005.519775390625,1.0,280.6576232910156,284.17681884765625,296.03466796875,299.5069580078125,293.1499938964844,293.1499938964844,280.95001220703125,38236.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901906609535217,1.0,0.0,0.0,3.634011030197144,3.634035348892212,8.811823590804124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.44482421875,0.0,1532.112548828125,1895.4371337890625,0.0,3311.990234375,0.9035161137580872,1.0,0.0,3.0,1.0,0.0
18181920,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.8515836596488953,0.4358085989952087,0.3947072923183441,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8767455220222473,0.4768579602241516,0.453776866197586,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.8672861456871033,0.4608857333660126,0.3245317041873932,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8138271570205688,0.3764956295490265,0.3598897159099579,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.7200388312339783,0.2569108307361603,1.1745792627334597,284.901123046875,284.95001220703125,299.9096069335937,293.002197265625,298.163818359375,297.2986145019531,285.9026794433594,1.0,0.6234647035598755,0.4395495951175689,0.4395495951175689,1.0,1.0,-3.251182794570923,1.0764610767364502,2.1747217178344727,0.3434397876262665,0.8724104762077332,0.8724104762077332,0.0,188.9345245361328,230.0,53530.6484375,0.0,3005.519775390625,1.0,280.6576232910156,284.17681884765625,296.03466796875,299.5069580078125,293.1499938964844,293.1499938964844,280.95001220703125,38236.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901906609535217,1.0,0.0,0.0,3.634011030197144,3.634035348892212,8.811823590804124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.44482421875,0.0,1532.112548828125,1895.4371337890625,0.0,3311.990234375,0.9035161137580872,1.0,0.0,3.0,1.0,0.0
18181980,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.8381906747817993,0.4373648762702942,0.3962779641151428,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.8628225326538086,0.4794977307319641,0.4565238952636719,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.8526642322540283,0.461633950471878,0.325221836566925,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.8004372119903564,0.3777677714824676,0.3614106774330139,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265197753906,0.707865297794342,0.2570780813694,1.177168607711792,285.0262756347656,284.95001220703125,299.9708251953125,293.0085754394531,298.1829528808594,297.29962158203125,286.025634765625,1.0,0.6325753331184387,0.4384644627571106,0.4384644627571106,1.0,1.0,-3.26213812828064,1.077820897102356,2.184317350387573,0.3423515856266022,0.9752158522605896,0.9752158522605896,0.0,203.01730346679688,230.0,52853.78125,0.0,3107.404296875,1.0,280.9340209960937,284.3139343261719,295.98016357421875,299.3336486816406,293.1499938964844,293.1499938964844,280.95001220703125,32915.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882340133190155,1.0,0.0,0.0,3.7372779846191406,3.737302303314209,9.319746823166496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.25537109375,0.0,1608.8262939453125,1895.4371337890625,0.0,3238.50732421875,0.9228670597076416,1.0,0.0,3.0,1.0,0.0
18182040,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0217590332031,0.8353258967399597,0.4377617239952087,0.3967880010604858,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.021728515625,0.8598360419273376,0.4801804721355438,0.4573110938072204,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0217590332031,0.8495243191719055,0.4618485867977142,0.3254802227020263,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218200683594,0.797438383102417,0.3781073093414306,0.3618717789649963,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02197265625,0.7050257325172424,0.2571409940719604,1.1780925989151,285.021728515625,284.95001220703125,299.9861145019531,293.0101928710937,298.1878967285156,297.30010986328125,286.02105712890625,1.0,0.6348986029624939,0.4381931722164154,0.4381931722164154,1.0,1.0,-3.265674352645874,1.078452467918396,2.1872217655181885,0.342220276594162,0.9821125864982604,0.9821125864982604,0.0,206.47412109375,218.0,52952.26953125,0.0,3134.3603515625,1.0,280.9423217773437,284.3089294433594,295.98907470703125,299.35845947265625,293.1499938964844,293.1499938964844,280.6499938964844,32913.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882062554359436,1.0,0.0,0.0,3.760584115982056,3.760608673095703,9.436347454538918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.7705078125,0.0,1635.9248046875,1895.4371337890625,0.0,3235.906982421875,0.9280878901481628,1.0,0.0,3.0,1.0,0.0
18182100,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.8327324390411377,0.4382583796977997,0.3976530730724334,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.8574090600013733,0.4815332889556885,0.4589337110519409,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8465356826782227,0.4619823396205902,0.3258566856384277,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.7947530746459961,0.3786702156066894,0.3627120852470398,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.7022265195846558,0.2570991814136505,1.1791234016418457,284.8869323730469,284.95001220703125,300.0243835449219,293.01422119140625,298.1972351074219,297.2970886230469,285.8827209472656,1.0,0.6370260715484619,0.437514990568161,0.437514990568161,1.0,1.0,-3.271381378173828,1.078844428062439,2.1925368309021,0.3415516018867492,0.894913375377655,0.894913375377655,0.0,210.09625244140625,218.0,54103.2421875,0.0,3167.049560546875,1.0,280.6954040527344,284.1508483886719,296.0541076660156,299.5924072265625,293.1499938964844,293.1499938964844,280.6499938964844,36409.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892951011657715,1.0,0.0,0.0,3.752965688705444,3.75299072265625,9.398152087669588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.57275390625,0.0,1653.920166015625,1895.4371337890625,0.0,3303.61474609375,0.9267101287841796,1.0,0.0,3.0,1.0,0.0
18182160,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8318964242935181,0.4385154545307159,0.3979558646678924,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8569995760917664,0.4826867878437042,0.4600959122180938,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949279785156,0.8454555869102478,0.461881160736084,0.3258525133132934,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.7939992547035217,0.3790555596351623,0.3631561696529388,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.7011433839797974,0.2569162547588348,1.1786805391311646,284.8949890136719,284.95001220703125,300.0626220703125,293.0182800292969,298.204833984375,297.2915954589844,285.8968505859375,1.0,0.6377280354499817,0.4368464946746826,0.4368464946746826,1.0,1.0,-3.273144483566284,1.0777889490127563,2.1953556537628174,0.3402320742607116,0.8787587881088257,0.8787587881088257,0.0,211.30178833007807,206.0,53906.24609375,0.0,3177.660888671875,1.0,280.65692138671875,284.1593933105469,296.05010986328125,299.5477905273437,293.1499938964844,293.1499938964844,280.95001220703125,38439.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924068808555603,1.0,0.0,0.0,3.676307201385498,3.6763319969177246,9.018138484861992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.41455078125,0.0,1581.0166015625,1895.4371337890625,0.0,3332.709228515625,0.9129165410995485,1.0,0.0,3.0,1.0,0.0
18182220,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.8361257910728455,0.4404586255550384,0.3992117345333099,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.8623988628387451,0.4860840141773224,0.4628509879112243,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.8493146300315857,0.4629069864749908,0.3262169659137726,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.7984559535980225,0.3806990683078766,0.3643209040164947,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.7043237686157227,0.2571814358234405,1.178330898284912,285.01788330078125,284.95001220703125,300.1390075683594,293.0265808105469,298.229248046875,297.29449462890625,286.0171203613281,1.0,0.6365130543708801,0.4355095624923706,0.4355095624923706,1.0,1.0,-3.2793784141540527,1.0766890048980713,2.202689409255981,0.3377676904201507,0.9872183799743652,0.9872183799743652,0.0,207.91343688964844,194.0,53180.2265625,0.0,3172.449951171875,1.0,280.94256591796875,284.2958679199219,296.0029296875,299.3890380859375,293.1499938964844,293.1499938964844,280.6499938964844,33190.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837478756904602,1.0,0.0,0.0,3.791741609573364,3.79176664352417,9.593360346116242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.9951171875,0.0,1674.8155517578125,1895.4371337890625,0.0,3251.693603515625,0.9352957010269164,1.0,0.0,3.0,1.0,0.0
18182280,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.8361257910728455,0.4404586255550384,0.3992117345333099,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.8623988628387451,0.4860840141773224,0.4628509879112243,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.8493146300315857,0.4629069864749908,0.3262169659137726,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.7984559535980225,0.3806990683078766,0.3643209040164947,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.7043237686157227,0.2571814358234405,1.178330898284912,285.01788330078125,284.95001220703125,300.1390075683594,293.0265808105469,298.229248046875,297.29449462890625,286.0171203613281,1.0,0.6365130543708801,0.4355095624923706,0.4355095624923706,1.0,1.0,-3.2793784141540527,1.0766890048980713,2.202689409255981,0.3377676904201507,0.9872183799743652,0.9872183799743652,0.0,207.91343688964844,194.0,53180.2265625,0.0,3172.449951171875,1.0,280.94256591796875,284.2958679199219,296.0029296875,299.3890380859375,293.1499938964844,293.1499938964844,280.6499938964844,33190.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837478756904602,1.0,0.0,0.0,3.791741609573364,3.79176664352417,9.593360346116242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.9951171875,0.0,1674.8155517578125,1895.4371337890625,0.0,3251.693603515625,0.9352957010269164,1.0,0.0,3.0,1.0,0.0
18182340,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.8437240123748779,0.441274344921112,0.399989366531372,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.8716776371002197,0.488735169172287,0.4653001129627228,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.8568251132965088,0.4630796611309051,0.3263377547264099,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.8064979910850525,0.3817595541477203,0.3652377128601074,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.7107133269309998,0.2570904195308685,1.177254557609558,284.8924865722656,284.95001220703125,300.2152404785156,293.0351867675781,298.2468566894531,297.2878112792969,285.89404296875,1.0,0.6330857276916504,0.4341726303100586,0.4341726303100586,1.0,1.0,-3.2832224369049072,1.074664831161499,2.208557605743408,0.3351269364356994,0.8818190097808838,0.8818190097808838,0.0,200.9132537841797,182.0,54078.390625,0.0,3141.699462890625,1.0,280.6571350097656,284.14849853515625,296.0630798339844,299.57159423828125,293.1499938964844,293.1499938964844,280.95001220703125,38558.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933563232421875,1.0,0.0,0.0,3.7001192569732666,3.700144290924072,9.13534051960596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.01708984375,0.0,1609.052001953125,1895.4371337890625,0.0,3341.580810546875,0.9184025526046752,1.0,0.0,3.0,1.0,0.0
18182400,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.8437240123748779,0.441274344921112,0.399989366531372,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.8716776371002197,0.488735169172287,0.4653001129627228,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.8568251132965088,0.4630796611309051,0.3263377547264099,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.8064979910850525,0.3817595541477203,0.3652377128601074,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.7107133269309998,0.2570904195308685,1.177254557609558,284.8924865722656,284.95001220703125,300.2152404785156,293.0351867675781,298.2468566894531,297.2878112792969,285.89404296875,1.0,0.6330857276916504,0.4341726303100586,0.4341726303100586,1.0,1.0,-3.2832224369049072,1.074664831161499,2.208557605743408,0.3351269364356994,0.8818190097808838,0.8818190097808838,0.0,200.9132537841797,182.0,54078.390625,0.0,3141.699462890625,1.0,280.6571350097656,284.14849853515625,296.0630798339844,299.57159423828125,293.1499938964844,293.1499938964844,280.95001220703125,38558.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933563232421875,1.0,0.0,0.0,3.7001192569732666,3.700144290924072,9.13534051960596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.01708984375,0.0,1609.052001953125,1895.4371337890625,0.0,3341.580810546875,0.9184025526046752,1.0,0.0,3.0,1.0,0.0
18182460,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.855225682258606,0.4432787299156189,0.4010722935199737,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.885124683380127,0.492295354604721,0.4679631292819977,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.8683233261108398,0.4642489850521087,0.3266237676143646,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.8176533579826355,0.3835264146327972,0.3662746548652649,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.7197406888008118,0.257498949766159,1.1763906478881836,285.01812744140625,284.95001220703125,300.29119873046875,293.044189453125,298.2723083496094,297.2923278808594,286.0174865722656,1.0,0.6284497380256653,0.433024913072586,0.433024913072586,1.0,1.0,-3.288269758224488,1.0735571384429932,2.214712619781494,0.3328866362571716,0.991169273853302,0.991169273853302,0.0,191.243392944336,170.0,53307.94921875,0.0,3098.53369140625,1.0,280.9427185058594,284.2884826660156,296.0180358886719,299.411865234375,293.1499938964844,293.1499938964844,280.6499938964844,33315.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842023015022278,1.0,0.0,0.0,3.8091444969177246,3.8091695308685294,9.681622259449796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.4189453125,0.0,1696.578857421875,1895.4371337890625,0.0,3255.94921875,0.9393577575683594,1.0,0.0,3.0,1.0,0.0
18182520,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.855225682258606,0.4432787299156189,0.4010722935199737,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.885124683380127,0.492295354604721,0.4679631292819977,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.8683233261108398,0.4642489850521087,0.3266237676143646,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.8176533579826355,0.3835264146327972,0.3662746548652649,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.7197406888008118,0.257498949766159,1.1763906478881836,285.01812744140625,284.95001220703125,300.29119873046875,293.044189453125,298.2723083496094,297.2923278808594,286.0174865722656,1.0,0.6284497380256653,0.433024913072586,0.433024913072586,1.0,1.0,-3.288269758224488,1.0735571384429932,2.214712619781494,0.3328866362571716,0.991169273853302,0.991169273853302,0.0,191.243392944336,170.0,53307.94921875,0.0,3098.53369140625,1.0,280.9427185058594,284.2884826660156,296.0180358886719,299.411865234375,293.1499938964844,293.1499938964844,280.6499938964844,33315.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842023015022278,1.0,0.0,0.0,3.8091444969177246,3.8091695308685294,9.681622259449796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.4189453125,0.0,1696.578857421875,1895.4371337890625,0.0,3255.94921875,0.9393577575683594,1.0,0.0,3.0,1.0,0.0
18182580,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.8687650561332703,0.4441024363040924,0.401753693819046,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.900757372379303,0.4950684905052185,0.470411479473114,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8819751739501953,0.4645271897315979,0.3267327845096588,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8300431370735168,0.3846777081489563,0.3671582043170929,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.7298389077186584,0.2575255930423736,1.1752605438232422,284.8908996582031,284.95001220703125,300.3668518066406,293.0537109375,298.2904968261719,297.2866516113281,285.8928527832031,1.0,0.6231876015663147,0.4318771660327911,0.4318771660327911,1.0,1.0,-3.2918777465820312,1.0719012022018433,2.219976663589477,0.3306491374969482,0.8847910761833191,0.8847910761833191,0.0,180.851303100586,158.0,54216.38671875,0.0,3048.03271484375,1.0,280.6561584472656,284.1395263671875,296.0811462402344,299.59783935546875,293.1499938964844,293.1499938964844,280.95001220703125,38701.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936200141906738,1.0,0.0,0.0,3.7173831462860094,3.717408180236816,9.220785841534962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.33935546875,0.0,1630.0220947265625,1895.4371337890625,0.0,3344.044677734375,0.9221920371055604,1.0,0.0,3.0,1.0,0.0
18182640,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.8687650561332703,0.4441024363040924,0.401753693819046,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.900757372379303,0.4950684905052185,0.470411479473114,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.8819751739501953,0.4645271897315979,0.3267327845096588,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8300431370735168,0.3846777081489563,0.3671582043170929,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.7298389077186584,0.2575255930423736,1.1752605438232422,284.8908996582031,284.95001220703125,300.3668518066406,293.0537109375,298.2904968261719,297.2866516113281,285.8928527832031,1.0,0.6231876015663147,0.4318771660327911,0.4318771660327911,1.0,1.0,-3.2918777465820312,1.0719012022018433,2.219976663589477,0.3306491374969482,0.8847910761833191,0.8847910761833191,0.0,180.851303100586,158.0,54216.38671875,0.0,3048.03271484375,1.0,280.6561584472656,284.1395263671875,296.0811462402344,299.59783935546875,293.1499938964844,293.1499938964844,280.95001220703125,38701.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936200141906738,1.0,0.0,0.0,3.7173831462860094,3.717408180236816,9.220785841534962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.33935546875,0.0,1630.0220947265625,1895.4371337890625,0.0,3344.044677734375,0.9221920371055604,1.0,0.0,3.0,1.0,0.0
