time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182700,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8765159845352173,0.4449764192104339,0.4020225703716278,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.9097789525985718,0.4967902600765228,0.4715683162212372,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.8897467255592346,0.465025246143341,0.3267217874526977,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185546875,0.8369782567024231,0.3854999244213104,0.3675257265567779,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.7354738116264343,0.2576957643032074,1.1743768453598022,285.0190734863281,284.95001220703125,300.4045104980469,293.0586853027344,298.3022766113281,297.2878723144531,286.022216796875,1.0,0.6203322410583496,0.431303322315216,0.431303322315216,1.0,1.0,-3.292951822280884,1.0708085298538208,2.222143173217773,0.329288512468338,0.9718252420425416,0.9718252420425416,0.0,175.38404846191406,158.0,53284.55078125,0.0,3019.648681640625,1.0,280.90313720703125,284.2834777832031,296.0252990722656,299.3857727050781,293.1499938964844,293.1499938964844,280.95001220703125,34384.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887030303478241,1.0,0.0,0.0,3.7579269409179688,3.7579517364501953,9.423015967513492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.423828125,0.0,1644.142578125,1895.4371337890625,0.0,3282.42431640625,0.9299544095993042,1.0,0.0,3.0,1.0,0.0
18182760,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.020751953125,0.8861725330352783,0.4460844993591308,0.4027356803417206,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.9214810132980348,0.4987287819385528,0.4730876982212066,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207214355469,0.8993546366691589,0.4657692313194275,0.3270106017589569,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.8455262780189514,0.3865082561969757,0.3681791126728058,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211486816406,0.7424795031547546,0.2580184042453766,1.17444109916687,285.02069091796875,284.95001220703125,300.4420471191406,293.0638122558594,298.3158569335937,297.2917175292969,286.0196533203125,1.0,0.6175520420074463,0.4307402968406677,0.4307402968406677,1.0,1.0,-3.2968432903289795,1.0707741975784302,2.22606897354126,0.3283858597278595,0.9973030090332032,0.9973030090332032,0.0,169.3855743408203,146.0,53439.7265625,0.0,2994.3173828125,1.0,280.9436950683594,284.2830505371094,296.0362243652344,299.4380798339844,293.1499938964844,293.1499938964844,280.6499938964844,33293.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842812180519104,1.0,0.0,0.0,3.826626062393189,3.826651334762573,9.77069248619955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.7138671875,0.0,1717.465087890625,1895.4371337890625,0.0,3256.68798828125,0.9431031346321106,1.0,0.0,3.0,1.0,0.0
18182820,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.9058801531791688,0.4468540251255035,0.4033523499965668,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.9458233118057252,0.5015692710876465,0.4755772352218628,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.9202137589454652,0.466096967458725,0.3271368443965912,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8635346293449402,0.3876982927322387,0.3690734803676605,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.7572422027587891,0.258106529712677,1.1734493970870972,284.890380859375,284.95001220703125,300.5167541503906,293.0746765136719,298.333740234375,297.28631591796875,285.8923034667969,1.0,0.61174476146698,0.4296142756938934,0.4296142756938934,1.0,1.0,-3.300623655319214,1.0692092180252075,2.231414318084717,0.3261880278587341,0.8895264863967896,0.8895264863967896,0.0,158.02516174316406,134.0,54381.26171875,0.0,2938.47607421875,1.0,280.65606689453125,284.1312866210937,296.1019897460937,299.6283264160156,293.1499938964844,293.1499938964844,280.95001220703125,38629.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937137126922607,1.0,0.0,0.0,3.737458944320679,3.7374844551086426,9.320649496658008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.572265625,0.0,1652.8074951171875,1895.4371337890625,0.0,3344.920166015625,0.9265956878662108,1.0,0.0,3.0,1.0,0.0
18182880,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.9058801531791688,0.4468540251255035,0.4033523499965668,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.9458233118057252,0.5015692710876465,0.4755772352218628,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.9202137589454652,0.466096967458725,0.3271368443965912,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8635346293449402,0.3876982927322387,0.3690734803676605,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.7572422027587891,0.258106529712677,1.1734493970870972,284.890380859375,284.95001220703125,300.5167541503906,293.0746765136719,298.333740234375,297.28631591796875,285.8923034667969,1.0,0.61174476146698,0.4296142756938934,0.4296142756938934,1.0,1.0,-3.300623655319214,1.0692092180252075,2.231414318084717,0.3261880278587341,0.8895264863967896,0.8895264863967896,0.0,158.02516174316406,134.0,54381.26171875,0.0,2938.47607421875,1.0,280.65606689453125,284.1312866210937,296.1019897460937,299.6283264160156,293.1499938964844,293.1499938964844,280.95001220703125,38629.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937137126922607,1.0,0.0,0.0,3.737458944320679,3.7374844551086426,9.320649496658008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.572265625,0.0,1652.8074951171875,1895.4371337890625,0.0,3344.920166015625,0.9265956878662108,1.0,0.0,3.0,1.0,0.0
18182940,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.9332035183906556,0.4487727880477905,0.4042615294456482,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214233398437,0.9730104804039,0.5052911639213562,0.47829270362854,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.9477378726005554,0.4673762917518616,0.3274284303188324,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.8867260813713074,0.3895565271377563,0.3701029419898987,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216369628906,0.7764471769332886,0.2586422562599182,1.172746181488037,285.0214233398437,284.95001220703125,300.5909118652344,293.0863342285156,298.35858154296875,297.2914733886719,286.0208435058594,1.0,0.6057969331741333,0.4284882247447967,0.4284882247447967,1.0,1.0,-3.305715322494507,1.0681281089782717,2.237587213516236,0.3239254951477051,1.0,1.0,0.0,146.04371643066406,122.0,53589.2421875,0.0,2881.80126953125,1.0,280.9429626464844,284.2766418457031,296.0595703125,299.4705505371094,293.1499938964844,293.1499938964844,280.6499938964844,33420.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844142556190491,1.0,0.0,0.0,3.843060255050659,3.843085765838623,9.854796871877625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1259765625,0.0,1738.4342041015625,1895.4371337890625,0.0,3257.933837890625,0.9470060467720032,1.0,0.0,3.0,1.0,0.0
18183000,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.9332035183906556,0.4487727880477905,0.4042615294456482,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214233398437,0.9730104804039,0.5052911639213562,0.47829270362854,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.9477378726005554,0.4673762917518616,0.3274284303188324,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.8867260813713074,0.3895565271377563,0.3701029419898987,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216369628906,0.7764471769332886,0.2586422562599182,1.172746181488037,285.0214233398437,284.95001220703125,300.5909118652344,293.0863342285156,298.35858154296875,297.2914733886719,286.0208435058594,1.0,0.6057969331741333,0.4284882247447967,0.4284882247447967,1.0,1.0,-3.305715322494507,1.0681281089782717,2.237587213516236,0.3239254951477051,1.0,1.0,0.0,146.04371643066406,122.0,53589.2421875,0.0,2881.80126953125,1.0,280.9429626464844,284.2766418457031,296.0595703125,299.4705505371094,293.1499938964844,293.1499938964844,280.6499938964844,33420.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844142556190491,1.0,0.0,0.0,3.843060255050659,3.843085765838623,9.854796871877625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1259765625,0.0,1738.4342041015625,1895.4371337890625,0.0,3257.933837890625,0.9470060467720032,1.0,0.0,3.0,1.0,0.0
18183060,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.963623583316803,0.4494592547416687,0.4047898352146148,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.99797260761261,0.5081722140312195,0.4808043837547302,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.9761143326759338,0.4677283465862274,0.3275605738162994,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9146533608436584,0.3907589316368103,0.3709974884986877,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.7993541955947876,0.2587608695030212,1.171843409538269,284.891845703125,284.95001220703125,300.66436767578125,293.0989685058594,298.375732421875,297.2860412597656,285.8932800292969,1.0,0.5997961163520813,0.4273526966571808,0.4273526966571808,1.0,1.0,-3.309392213821411,1.0664719343185425,2.242920398712158,0.3216558992862701,0.8956471085548401,0.8956471085548401,0.0,134.45068359375,140.0,54565.296875,0.0,2824.259765625,1.0,280.656982421875,284.1247253417969,296.1252746582031,299.6621398925781,293.1499938964844,293.1499938964844,280.95001220703125,38431.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893716037273407,1.0,0.0,0.0,3.758979082107544,3.759004592895508,9.42829387895472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.44873046875,0.0,1676.56005859375,1895.4371337890625,0.0,3344.94140625,0.9314282536506652,1.0,0.0,3.0,1.0,0.0
18183120,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.963623583316803,0.4494592547416687,0.4047898352146148,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.99797260761261,0.5081722140312195,0.4808043837547302,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.9761143326759338,0.4677283465862274,0.3275605738162994,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9146533608436584,0.3907589316368103,0.3709974884986877,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.7993541955947876,0.2587608695030212,1.171843409538269,284.891845703125,284.95001220703125,300.66436767578125,293.0989685058594,298.375732421875,297.2860412597656,285.8932800292969,1.0,0.5997961163520813,0.4273526966571808,0.4273526966571808,1.0,1.0,-3.309392213821411,1.0664719343185425,2.242920398712158,0.3216558992862701,0.8956471085548401,0.8956471085548401,0.0,134.45068359375,140.0,54565.296875,0.0,2824.259765625,1.0,280.656982421875,284.1247253417969,296.1252746582031,299.6621398925781,293.1499938964844,293.1499938964844,280.95001220703125,38431.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893716037273407,1.0,0.0,0.0,3.758979082107544,3.759004592895508,9.42829387895472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.44873046875,0.0,1676.56005859375,1895.4371337890625,0.0,3344.94140625,0.9314282536506652,1.0,0.0,3.0,1.0,0.0
18183180,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.9644008874893188,0.4510432779788971,0.4058495163917541,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.9990000128746032,0.5115439891815186,0.4833102524280548,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.976527988910675,0.4688403308391571,0.3280909657478332,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.9157734513282776,0.3923754394054413,0.3722825944423675,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.7995887994766235,0.259222149848938,1.1731315851211548,285.0279541015625,284.95001220703125,300.7284240722656,293.1109313964844,298.3970947265625,297.29052734375,286.0277709960937,1.0,0.6018110513687134,0.4263534247875213,0.4263534247875213,1.0,1.0,-3.317499876022339,1.066807508468628,2.250692367553711,0.3199533820152282,1.0,1.0,0.0,134.8201141357422,140.0,53747.23828125,0.0,2843.41650390625,1.0,280.9394226074219,284.2754211425781,296.0793762207031,299.49334716796875,293.1499938964844,293.1499938964844,280.95001220703125,33475.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846975564956665,1.0,0.0,0.0,3.850222587585449,3.850248098373413,9.891564332065172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.177734375,0.0,1747.61767578125,1895.4371337890625,0.0,3260.58642578125,0.9485960602760316,1.0,0.0,3.0,1.0,0.0
18183240,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.027099609375,0.9634671211242676,0.451264888048172,0.4060817658901214,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.027099609375,0.9986889362335204,0.5120026469230652,0.4840224981307983,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.027099609375,0.975622832775116,0.4690088629722595,0.3282277286052704,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271301269531,0.9148094058036804,0.392609566450119,0.3725260496139526,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.7987526655197144,0.2592982053756714,1.1735646724700928,285.027099609375,284.95001220703125,300.7370910644531,293.1126403808594,298.4000549316406,297.29119873046875,286.02685546875,1.0,0.6024330258369446,0.4262171685695648,0.4262171685695648,1.0,1.0,-3.319651365280152,1.0672301054000854,2.2524211406707764,0.3199109733104706,1.0,1.0,0.0,135.34637451171875,158.0,53792.01953125,0.0,2850.92578125,1.0,280.9435729980469,284.27410888671875,296.0856018066406,299.5079650878906,293.1499938964844,293.1499938964844,280.6499938964844,33579.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884448766708374,1.0,0.0,0.0,3.860591173171997,3.86061692237854,9.944910743797664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.0458984375,0.0,1761.168701171875,1895.4371337890625,0.0,3258.25732421875,0.9508070945739746,1.0,0.0,3.0,1.0,0.0
18183300,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.9554443359375,0.4516771733760834,0.4068959653377533,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.9933070540428162,0.5135223269462585,0.4859431982040405,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.9680394530296326,0.4693043529987335,0.3287262320518493,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.9069305062294006,0.3932889401912689,0.3734897375106811,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.7920950651168823,0.259410947561264,1.1753246784210205,284.8943176269531,284.95001220703125,300.7731628417969,293.11993408203125,298.4091796875,297.2894592285156,285.8897705078125,1.0,0.6055576205253601,0.4256494045257568,0.4256494045257568,1.0,1.0,-3.326814889907837,1.068325161933899,2.2584898471832275,0.3195282220840454,0.926179587841034,0.926179587841034,0.0,139.03184509277344,158.0,55039.48046875,0.0,2887.08447265625,1.0,280.6936340332031,284.1161193847656,296.1544494628906,299.7471618652344,293.1499938964844,293.1499938964844,280.6499938964844,36232.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911826014518738,1.0,0.0,0.0,3.855860948562622,3.8558871746063232,9.92055674942094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.2001953125,0.0,1776.32373046875,1895.4371337890625,0.0,3321.26513671875,0.9501116275787354,1.0,0.0,3.0,1.0,0.0
18183360,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.9421879649162292,0.4517360031604767,0.4072310328483581,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.9837738871574402,0.514774739742279,0.4873956739902496,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952941894531,0.9554523825645448,0.4692834019660949,0.3289300501346588,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.8954519629478455,0.393722802400589,0.3741782307624817,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.781906008720398,0.2593264877796173,1.176246166229248,284.89532470703125,284.95001220703125,300.8089904785156,293.12750244140625,298.4158020019531,297.2843933105469,285.8971252441406,1.0,0.6092858910560608,0.4250551164150238,0.4250551164150238,1.0,1.0,-3.331149816513061,1.0683201551437378,2.262829542160034,0.3186254799365997,0.9064613580703736,0.9064613580703736,0.0,144.57728576660156,176.0,54938.80859375,0.0,2927.889404296875,1.0,280.6562805175781,284.1176452636719,296.15625,299.7134704589844,293.1499938964844,293.1499938964844,280.3500061035156,38115.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940853476524353,1.0,0.0,0.0,3.791229248046875,3.791254997253418,9.59076828621619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.5537109375,0.0,1712.4810791015625,1895.4371337890625,0.0,3348.391357421875,0.938277006149292,1.0,0.0,3.0,1.0,0.0
18183420,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88116455078125,0.9119899868965148,0.4518557786941528,0.4077814519405365,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9589100480079652,0.5172678232192993,0.4902184605598449,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9251652956008912,0.4691947102546692,0.3292314708232879,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.8706341981887817,0.3945046365261078,0.3754318356513977,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.7599445581436157,0.2590234875679016,1.1774855852127075,284.8812561035156,284.95001220703125,300.8800048828125,293.1437072753906,298.4293212890625,297.2752685546875,285.8836364746094,1.0,0.6179869174957275,0.4238665103912353,0.4238665103912353,1.0,1.0,-3.338565826416016,1.0678361654281616,2.270729780197144,0.3165113627910614,0.8317490816116333,0.8317490816116333,0.0,158.40162658691406,194.0,55139.57421875,0.0,3022.666748046875,1.0,280.358154296875,284.0758972167969,296.1590270996094,299.74664306640625,293.1499938964844,293.1499938964844,280.6499938964844,41304.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900123655796051,1.0,0.0,0.0,3.5416364669799805,3.5416605472564697,8.369534043595195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.57568359375,0.0,1454.4285888671875,1895.4371337890625,0.0,3404.73681640625,0.8860051035881042,1.0,0.0,3.0,1.0,0.0
18183480,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88116455078125,0.9119899868965148,0.4518557786941528,0.4077814519405365,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9589100480079652,0.5172678232192993,0.4902184605598449,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9251652956008912,0.4691947102546692,0.3292314708232879,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.8706341981887817,0.3945046365261078,0.3754318356513977,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.7599445581436157,0.2590234875679016,1.1774855852127075,284.8812561035156,284.95001220703125,300.8800048828125,293.1437072753906,298.4293212890625,297.2752685546875,285.8836364746094,1.0,0.6179869174957275,0.4238665103912353,0.4238665103912353,1.0,1.0,-3.338565826416016,1.0678361654281616,2.270729780197144,0.3165113627910614,0.8317490816116333,0.8317490816116333,0.0,158.40162658691406,194.0,55139.57421875,0.0,3022.666748046875,1.0,280.358154296875,284.0758972167969,296.1590270996094,299.74664306640625,293.1499938964844,293.1499938964844,280.6499938964844,41304.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900123655796051,1.0,0.0,0.0,3.5416364669799805,3.5416605472564697,8.369534043595195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.57568359375,0.0,1454.4285888671875,1895.4371337890625,0.0,3404.73681640625,0.8860051035881042,1.0,0.0,3.0,1.0,0.0
18183540,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8889703750610352,0.4534562528133392,0.4094807207584381,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.9344260096549988,0.520964503288269,0.4940043687820434,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.9001556038856506,0.4704174399375915,0.3302953541278839,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8502408862113953,0.3962179720401764,0.3774060904979706,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.7420337796211243,0.2593470811843872,1.1809062957763672,285.00640869140625,284.95001220703125,300.95001220703125,293.16131591796875,298.4522399902344,297.28009033203125,286.00634765625,1.0,0.6280974745750427,0.4226779341697693,0.4226779341697693,1.0,1.0,-3.352919578552246,1.0698493719100952,2.2830703258514404,0.3152183592319488,0.9336651563644408,0.9336651563644408,0.0,173.31089782714844,212.0,54546.6953125,0.0,3139.467529296875,1.0,280.6415710449219,284.2132568359375,296.12353515625,299.58941650390625,293.1499938964844,293.1499938964844,280.3500061035156,33748.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882691264152527,1.0,0.0,0.0,3.6502370834350586,3.6502606868743896,8.890689855434175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.20703125,0.0,1516.583984375,1895.4371337890625,0.0,3294.01708984375,0.9039196968078612,1.0,0.0,3.0,1.0,0.0
18183600,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8889703750610352,0.4534562528133392,0.4094807207584381,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.9344260096549988,0.520964503288269,0.4940043687820434,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.9001556038856506,0.4704174399375915,0.3302953541278839,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8502408862113953,0.3962179720401764,0.3774060904979706,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.7420337796211243,0.2593470811843872,1.1809062957763672,285.00640869140625,284.95001220703125,300.95001220703125,293.16131591796875,298.4522399902344,297.28009033203125,286.00634765625,1.0,0.6280974745750427,0.4226779341697693,0.4226779341697693,1.0,1.0,-3.352919578552246,1.0698493719100952,2.2830703258514404,0.3152183592319488,0.9336651563644408,0.9336651563644408,0.0,173.31089782714844,212.0,54546.6953125,0.0,3139.467529296875,1.0,280.6415710449219,284.2132568359375,296.12353515625,299.58941650390625,293.1499938964844,293.1499938964844,280.3500061035156,33748.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882691264152527,1.0,0.0,0.0,3.6502370834350586,3.6502606868743896,8.890689855434175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.20703125,0.0,1516.583984375,1895.4371337890625,0.0,3294.01708984375,0.9039196968078612,1.0,0.0,3.0,1.0,0.0
18183660,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.8672730922698975,0.4537228345870971,0.4106586277484894,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.9100441932678224,0.5237363576889038,0.4975014925003052,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.8778877258300781,0.4706553518772125,0.3311428129673004,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.8313877582550049,0.3972168862819671,0.3791985511779785,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.7254336476325989,0.259204089641571,1.1840415000915527,284.9144287109375,284.95001220703125,301.0203552246094,293.18084716796875,298.4674987792969,297.2740783691406,285.9155578613281,1.0,0.6388328671455383,0.4214541316032409,0.4214541316032409,1.0,1.0,-3.3654963970184326,1.071078896522522,2.2944176197052,0.3137672543525696,0.8550069332122803,0.8550069332122803,0.0,190.2044982910156,230.0,55442.03125,0.0,3264.6015625,1.0,280.3582458496094,284.0949401855469,296.1995849609375,299.78717041015625,293.1499938964844,293.1499938964844,280.6499938964844,38388.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959827423095703,1.0,0.0,0.0,3.5455026626586914,3.545526027679444,8.387816592403396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.369140625,0.0,1437.3485107421875,1895.4371337890625,0.0,3366.109619140625,0.8841902017593384,1.0,0.0,3.0,1.0,0.0
18183720,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.8672730922698975,0.4537228345870971,0.4106586277484894,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.9100441932678224,0.5237363576889038,0.4975014925003052,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.8778877258300781,0.4706553518772125,0.3311428129673004,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.8313877582550049,0.3972168862819671,0.3791985511779785,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.7254336476325989,0.259204089641571,1.1840415000915527,284.9144287109375,284.95001220703125,301.0203552246094,293.18084716796875,298.4674987792969,297.2740783691406,285.9155578613281,1.0,0.6388328671455383,0.4214541316032409,0.4214541316032409,1.0,1.0,-3.3654963970184326,1.071078896522522,2.2944176197052,0.3137672543525696,0.8550069332122803,0.8550069332122803,0.0,190.2044982910156,230.0,55442.03125,0.0,3264.6015625,1.0,280.3582458496094,284.0949401855469,296.1995849609375,299.78717041015625,293.1499938964844,293.1499938964844,280.6499938964844,38388.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959827423095703,1.0,0.0,0.0,3.5455026626586914,3.545526027679444,8.387816592403396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.369140625,0.0,1437.3485107421875,1895.4371337890625,0.0,3366.109619140625,0.8841902017593384,1.0,0.0,3.0,1.0,0.0
18183780,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.8493914008140564,0.4548954963684082,0.4120861291885376,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.8913384079933167,0.5272247195243835,0.5012174844741821,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190734863281,0.8593025803565979,0.4716479778289795,0.3321469724178314,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.8154524564743042,0.3987393379211426,0.3811202645301819,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.7106525897979736,0.2593841552734375,1.1874146461486816,285.0190734863281,284.95001220703125,301.09228515625,293.2025756835937,298.48883056640625,297.2763061523437,286.018310546875,1.0,0.6497982740402222,0.4202303290367126,0.4202303290367126,1.0,1.0,-3.3792498111724854,1.0727097988128662,2.306540012359619,0.3122462928295135,0.9570241570472716,0.9570241570472716,0.0,207.4633331298828,233.0,54989.95703125,0.0,3395.493896484375,1.0,280.6416931152344,284.21319580078125,296.1776123046875,299.668701171875,293.1499938964844,293.1499938964844,280.3500061035156,32824.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872615694999695,1.0,0.0,0.0,3.681313753128052,3.681337594985962,9.042718147611596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.0927734375,0.0,1544.322021484375,1895.4371337890625,0.0,3284.588623046875,0.9101550579071044,1.0,0.0,3.0,1.0,0.0
18183840,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.8493914008140564,0.4548954963684082,0.4120861291885376,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.8913384079933167,0.5272247195243835,0.5012174844741821,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190734863281,0.8593025803565979,0.4716479778289795,0.3321469724178314,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.8154524564743042,0.3987393379211426,0.3811202645301819,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.7106525897979736,0.2593841552734375,1.1874146461486816,285.0190734863281,284.95001220703125,301.09228515625,293.2025756835937,298.48883056640625,297.2763061523437,286.018310546875,1.0,0.6497982740402222,0.4202303290367126,0.4202303290367126,1.0,1.0,-3.3792498111724854,1.0727097988128662,2.306540012359619,0.3122462928295135,0.9570241570472716,0.9570241570472716,0.0,207.4633331298828,233.0,54989.95703125,0.0,3395.493896484375,1.0,280.6416931152344,284.21319580078125,296.1776123046875,299.668701171875,293.1499938964844,293.1499938964844,280.3500061035156,32824.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872615694999695,1.0,0.0,0.0,3.681313753128052,3.681337594985962,9.042718147611596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.0927734375,0.0,1544.322021484375,1895.4371337890625,0.0,3284.588623046875,0.9101550579071044,1.0,0.0,3.0,1.0,0.0
18183900,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.84386146068573,0.4549457430839538,0.4126602411270141,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.8857547640800476,0.5285869836807251,0.5029692053794861,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.8535539507865906,0.4717466235160827,0.3325774371623993,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.8103145360946655,0.3992122411727905,0.381986528635025,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.7055320143699646,0.2592908442020416,1.1887085437774658,284.8902282714844,284.95001220703125,301.12872314453125,293.2142028808594,298.4967041015625,297.2732849121094,285.8872375488281,1.0,0.653536856174469,0.4196184277534485,0.4196184277534485,1.0,1.0,-3.385172843933105,1.073158860206604,2.312014102935791,0.3114984631538391,0.8734014630317688,0.8734014630317688,0.0,213.66229248046875,233.0,56117.3671875,0.0,3445.04296875,1.0,280.3971862792969,284.0628662109375,296.2493896484375,299.9113464355469,293.1499938964844,293.1499938964844,280.3500061035156,36688.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939928412437439,1.0,0.0,0.0,3.667182207107544,3.667206525802612,8.97342602002027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.4580078125,0.0,1557.5472412109375,1895.4371337890625,0.0,3347.52734375,0.907555103302002,1.0,0.0,3.0,1.0,0.0
18183960,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8390901684761047,0.4547410905361175,0.4127077162265777,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.8811044096946716,0.529763400554657,0.5042986869812012,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.8486695885658264,0.4716346859931946,0.3326735198497772,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.805803656578064,0.3995191156864166,0.3825070559978485,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.7010684609413147,0.2590675950050354,1.188806653022766,284.9061889648437,284.95001220703125,301.1654663085937,293.22625732421875,298.5029296875,297.26812744140625,285.9078063964844,1.0,0.6565007567405701,0.4189731478691101,0.4189731478691101,1.0,1.0,-3.387692451477051,1.0722978115081787,2.315394639968872,0.3101359009742737,0.8654844760894775,0.8654844760894775,0.0,218.88211059570312,221.0,55958.4296875,0.0,3481.116455078125,1.0,280.3575439453125,284.0766906738281,296.25347900390625,299.87554931640625,293.1499938964844,293.1499938964844,280.6499938964844,38245.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966344594955444,1.0,0.0,0.0,3.594524621963501,3.5945487022399902,8.621369147476798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.173828125,0.0,1488.868408203125,1895.4371337890625,0.0,3372.192626953125,0.8947334289550781,1.0,0.0,3.0,1.0,0.0
18184020,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.8393734097480774,0.4556653499603271,0.4132191836833954,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.8827967643737793,0.5331722497940063,0.5072289109230042,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.8489639163017273,0.472538560628891,0.3330879807472229,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.8065690994262695,0.4009515941143036,0.3836410641670227,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7009848952293396,0.2591852843761444,1.188603162765503,285.0137939453125,284.95001220703125,301.2395935058594,293.25164794921875,298.52392578125,297.27008056640625,286.012939453125,1.0,0.6569729447364807,0.4176826477050781,0.4176826477050781,1.0,1.0,-3.3934452533721924,1.070814847946167,2.3226304054260254,0.3073299825191498,0.9656086564064026,0.9656086564064026,0.0,219.18296813964844,209.0,55373.00390625,0.0,3496.387451171875,1.0,280.6420288085937,284.19970703125,296.2281188964844,299.74627685546875,293.1499938964844,293.1499938964844,280.3500061035156,33023.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881445527076721,1.0,0.0,0.0,3.721346855163574,3.7213711738586426,9.240460485671064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.763671875,0.0,1591.3004150390625,1895.4371337890625,0.0,3292.85107421875,0.9192867279052734,1.0,0.0,3.0,1.0,0.0
18184080,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.8393734097480774,0.4556653499603271,0.4132191836833954,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.8827967643737793,0.5331722497940063,0.5072289109230042,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.8489639163017273,0.472538560628891,0.3330879807472229,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.8065690994262695,0.4009515941143036,0.3836410641670227,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7009848952293396,0.2591852843761444,1.188603162765503,285.0137939453125,284.95001220703125,301.2395935058594,293.25164794921875,298.52392578125,297.27008056640625,286.012939453125,1.0,0.6569729447364807,0.4176826477050781,0.4176826477050781,1.0,1.0,-3.3934452533721924,1.070814847946167,2.3226304054260254,0.3073299825191498,0.9656086564064026,0.9656086564064026,0.0,219.18296813964844,209.0,55373.00390625,0.0,3496.387451171875,1.0,280.6420288085937,284.19970703125,296.2281188964844,299.74627685546875,293.1499938964844,293.1499938964844,280.3500061035156,33023.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881445527076721,1.0,0.0,0.0,3.721346855163574,3.7213711738586426,9.240460485671064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.763671875,0.0,1591.3004150390625,1895.4371337890625,0.0,3292.85107421875,0.9192867279052734,1.0,0.0,3.0,1.0,0.0
18184140,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.8442370891571045,0.4554361701011657,0.4131361842155456,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.8898661136627197,0.5357596278190613,0.5096898078918457,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.8541110157966614,0.4725879728794098,0.333163172006607,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.8120490908622742,0.4017748534679413,0.3844013214111328,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.7052693367004395,0.2589447200298309,1.1871578693389893,284.90020751953125,284.95001220703125,301.3144226074219,293.2784729003906,298.538818359375,297.26336669921875,285.9015197753906,1.0,0.654396116733551,0.4163921475410461,0.4163921475410461,1.0,1.0,-3.395582437515259,1.0680092573165894,2.327573299407959,0.3041879832744598,0.8690170645713806,0.8690170645713806,0.0,214.06460571289065,197.0,56259.90234375,0.0,3471.75830078125,1.0,280.357666015625,284.0640563964844,296.3027648925781,299.94488525390625,293.1499938964844,293.1499938964844,280.6499938964844,38417.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969574570655823,1.0,0.0,0.0,3.626511573791504,3.626535654067993,8.775490982770862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.3359375,0.0,1525.1632080078125,1895.4371337890625,0.0,3375.206787109375,0.9020116329193116,1.0,0.0,3.0,1.0,0.0
18184200,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.8442370891571045,0.4554361701011657,0.4131361842155456,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.8898661136627197,0.5357596278190613,0.5096898078918457,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.8541110157966614,0.4725879728794098,0.333163172006607,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.8120490908622742,0.4017748534679413,0.3844013214111328,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.7052693367004395,0.2589447200298309,1.1871578693389893,284.90020751953125,284.95001220703125,301.3144226074219,293.2784729003906,298.538818359375,297.26336669921875,285.9015197753906,1.0,0.654396116733551,0.4163921475410461,0.4163921475410461,1.0,1.0,-3.395582437515259,1.0680092573165894,2.327573299407959,0.3041879832744598,0.8690170645713806,0.8690170645713806,0.0,214.06460571289065,197.0,56259.90234375,0.0,3471.75830078125,1.0,280.357666015625,284.0640563964844,296.3027648925781,299.94488525390625,293.1499938964844,293.1499938964844,280.6499938964844,38417.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969574570655823,1.0,0.0,0.0,3.626511573791504,3.626535654067993,8.775490982770862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.3359375,0.0,1525.1632080078125,1895.4371337890625,0.0,3375.206787109375,0.9020116329193116,1.0,0.0,3.0,1.0,0.0
18184260,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123291015625,0.8533785343170166,0.4563980102539062,0.4133321344852447,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.9016568064689636,0.5393036603927612,0.5123822689056396,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123291015625,0.8636486530303955,0.4736351668834686,0.3334095180034637,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01239013671875,0.8212172389030457,0.4033288359642029,0.3852863013744354,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.7130926251411438,0.2592091262340545,1.185892105102539,285.0122985839844,284.95001220703125,301.3896179199219,293.3064880371094,298.5616760253906,297.2672424316406,286.01153564453125,1.0,0.6501820683479309,0.4152998626232147,0.4152998626232147,1.0,1.0,-3.398885488510132,1.0661522150039673,2.332733392715454,0.3014900982379913,0.9695890545845032,0.9695890545845032,0.0,205.3310089111328,185.0,55597.27734375,0.0,3428.861328125,1.0,280.6422424316406,284.192626953125,296.2801208496094,299.81256103515625,293.1499938964844,293.1499938964844,280.3500061035156,33214.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878637552261353,1.0,0.0,0.0,3.743946075439453,3.7439703941345215,9.35303262394882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.7392578125,0.0,1618.8465576171875,1895.4371337890625,0.0,3290.22412109375,0.9245150685310364,1.0,0.0,3.0,1.0,0.0
18184320,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123291015625,0.8533785343170166,0.4563980102539062,0.4133321344852447,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.9016568064689636,0.5393036603927612,0.5123822689056396,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123291015625,0.8636486530303955,0.4736351668834686,0.3334095180034637,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01239013671875,0.8212172389030457,0.4033288359642029,0.3852863013744354,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.7130926251411438,0.2592091262340545,1.185892105102539,285.0122985839844,284.95001220703125,301.3896179199219,293.3064880371094,298.5616760253906,297.2672424316406,286.01153564453125,1.0,0.6501820683479309,0.4152998626232147,0.4152998626232147,1.0,1.0,-3.398885488510132,1.0661522150039673,2.332733392715454,0.3014900982379913,0.9695890545845032,0.9695890545845032,0.0,205.3310089111328,185.0,55597.27734375,0.0,3428.861328125,1.0,280.6422424316406,284.192626953125,296.2801208496094,299.81256103515625,293.1499938964844,293.1499938964844,280.3500061035156,33214.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878637552261353,1.0,0.0,0.0,3.743946075439453,3.7439703941345215,9.35303262394882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.7392578125,0.0,1618.8465576171875,1895.4371337890625,0.0,3290.22412109375,0.9245150685310364,1.0,0.0,3.0,1.0,0.0
18184380,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.8640047907829285,0.4561940431594848,0.4131296575069427,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.9157571196556092,0.5418909788131714,0.5146917104721069,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.8748044371604919,0.473798394203186,0.3334514498710632,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.8314726948738098,0.4042211174964905,0.3859548568725586,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.7215840816497803,0.2591111958026886,1.1843219995498655,284.8973693847656,284.95001220703125,301.4619140625,293.3343200683594,298.5775146484375,297.26239013671875,285.8988952636719,1.0,0.6453174948692322,0.4142512679100036,0.4142512679100036,1.0,1.0,-3.400395631790161,1.063769817352295,2.336625576019287,0.2989011108875274,0.8726813197135925,0.8726813197135925,0.0,195.86251831054688,185.0,56494.375,0.0,3377.431884765625,1.0,280.358642578125,284.0559997558594,296.3585205078125,300.016845703125,293.1499938964844,293.1499938964844,280.3500061035156,38545.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962768912315369,1.0,0.0,0.0,3.650335788726807,3.650360345840454,8.891170182323549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.703125,0.0,1552.5926513671875,1895.4371337890625,0.0,3368.85498046875,0.907374620437622,1.0,0.0,3.0,1.0,0.0
18184440,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8644590377807617,0.456188440322876,0.4130995273590088,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992919921875,0.9163901805877686,0.5420015454292297,0.5147711634635925,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.8752836585044861,0.4738070368766784,0.3334396183490753,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.831910252571106,0.40425905585289,0.3859688937664032,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.7219367623329163,0.2591066360473633,1.1842106580734253,284.89923095703125,284.95001220703125,301.4649353027344,293.33551025390625,298.57818603515625,297.2622375488281,285.9006042480469,1.0,0.6450948715209961,0.4142075777053833,0.4142075777053833,1.0,1.0,-3.4003233909606934,1.0636228322982788,2.336700677871704,0.2987686693668365,0.8725439310073853,0.8725439310073853,0.0,195.4617156982422,173.0,56486.203125,0.0,3374.93896484375,1.0,280.3575134277344,284.0574645996094,296.35791015625,300.0137634277344,293.1499938964844,293.1499938964844,280.6499938964844,38481.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962874412536621,1.0,0.0,0.0,3.647332191467285,3.6473565101623535,8.876544370650663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.06787109375,0.0,1548.7547607421875,1895.4371337890625,0.0,3368.953857421875,0.9066914319992064,1.0,0.0,3.0,1.0,0.0
18184500,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.8709724545478821,0.4565528929233551,0.4129303693771362,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.9253368377685548,0.5437262654304504,0.5159323811531067,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.8820890784263611,0.4742723703384399,0.3334191441535949,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.8380720019340515,0.4049959480762481,0.3862643837928772,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.7268780469894409,0.2592267096042633,1.1831563711166382,285.018798828125,284.95001220703125,301.5025329589844,293.3503112792969,298.5890808105469,297.2636108398437,286.0211181640625,1.0,0.6422915458679199,0.4136614501476288,0.4136614501476288,1.0,1.0,-3.4005725383758545,1.0621962547302246,2.33837628364563,0.2972152233123779,0.9552924036979676,0.9552924036979676,0.0,190.10986328125,173.0,55615.87109375,0.0,3344.46435546875,1.0,280.60174560546875,284.19317626953125,296.3154296875,299.8166198730469,293.1499938964844,293.1499938964844,280.6499938964844,34157.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897286057472229,1.0,0.0,0.0,3.69330096244812,3.69332504272461,9.101703994929268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.46337890625,0.0,1567.92822265625,1895.4371337890625,0.0,3307.669189453125,0.915289342403412,1.0,0.0,3.0,1.0,0.0
