time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184560,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147705078125,0.8791566491127014,0.4571412801742553,0.4131897091865539,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.936177134513855,0.5456396341323853,0.5174476504325867,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.8905181884765625,0.474948912858963,0.3336766362190246,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.8456602692604065,0.4058980345726013,0.3868334889411926,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.7329256534576416,0.2594808042049408,1.1829787492752075,285.01470947265625,284.95001220703125,301.5400390625,293.365234375,298.6015625,297.2671203613281,286.0135498046875,1.0,0.6395419836044312,0.4131431579589844,0.4131431579589844,1.0,1.0,-3.4034841060638428,1.0617825984954834,2.34170150756836,0.2961167395114898,0.975691556930542,0.975691556930542,0.0,184.2098693847656,161.0,55809.65625,0.0,3316.92333984375,1.0,280.64324951171875,284.1889953613281,296.3371887207031,299.88287353515625,293.1499938964844,293.1499938964844,280.3500061035156,33187.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870031833648682,1.0,0.0,0.0,3.76379919052124,3.763823986053467,9.452489280192822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.021484375,0.0,1641.8011474609375,1895.4371337890625,0.0,3282.170654296875,0.9288111329078674,1.0,0.0,3.0,1.0,0.0
18184620,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.8955961465835571,0.4568867981433868,0.4128861129283905,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.9571701884269714,0.5483884811401367,0.5198509097099304,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.9076468348503112,0.4751802682876587,0.3337223529815674,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.8613623976707458,0.4068803489208221,0.387527197599411,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.7452696561813354,0.2594586014747619,1.1814615726470947,284.8985900878906,284.95001220703125,301.6146240234375,293.3954467773437,298.6182556152344,297.2627868652344,285.89996337890625,1.0,0.633738100528717,0.4121066331863403,0.4121066331863403,1.0,1.0,-3.4050838947296143,1.0594457387924194,2.3456382751464844,0.2935654819011688,0.8771033883094788,0.8771033883094788,0.0,173.0086669921875,149.0,56724.796875,0.0,3255.505615234375,1.0,280.3573913574219,284.05108642578125,296.417724609375,300.0885009765625,293.1499938964844,293.1499938964844,280.6499938964844,38445.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895443856716156,1.0,0.0,0.0,3.668876886367798,3.668901443481445,8.981721180134628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.1005859375,0.0,1572.660400390625,1895.4371337890625,0.0,3361.078369140625,0.911438763141632,1.0,0.0,3.0,1.0,0.0
18184680,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.8955961465835571,0.4568867981433868,0.4128861129283905,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.9571701884269714,0.5483884811401367,0.5198509097099304,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.9076468348503112,0.4751802682876587,0.3337223529815674,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.8613623976707458,0.4068803489208221,0.387527197599411,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.7452696561813354,0.2594586014747619,1.1814615726470947,284.8985900878906,284.95001220703125,301.6146240234375,293.3954467773437,298.6182556152344,297.2627868652344,285.89996337890625,1.0,0.633738100528717,0.4121066331863403,0.4121066331863403,1.0,1.0,-3.4050838947296143,1.0594457387924194,2.3456382751464844,0.2935654819011688,0.8771033883094788,0.8771033883094788,0.0,173.0086669921875,149.0,56724.796875,0.0,3255.505615234375,1.0,280.3573913574219,284.05108642578125,296.417724609375,300.0885009765625,293.1499938964844,293.1499938964844,280.6499938964844,38445.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895443856716156,1.0,0.0,0.0,3.668876886367798,3.668901443481445,8.981721180134628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.1005859375,0.0,1572.660400390625,1895.4371337890625,0.0,3361.078369140625,0.911438763141632,1.0,0.0,3.0,1.0,0.0
18184740,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.9172123074531556,0.457781046628952,0.4129035174846649,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.979864776134491,0.5520703792572021,0.5225434303283691,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.931264340877533,0.4763670265674591,0.3339734375476837,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.8814708590507507,0.4085576236248016,0.3884038031101227,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.7612027525901794,0.259890615940094,1.1803807020187378,285.0155944824219,284.95001220703125,301.6884765625,293.4259338378906,298.64129638671875,297.2680053710937,286.0148620605469,1.0,0.6277858018875122,0.4110701084136963,0.4110701084136963,1.0,1.0,-3.4083895683288574,1.057717204093933,2.3506722450256348,0.2910090088844299,0.9817457795143129,0.9817457795143129,0.0,161.05799865722656,137.0,56032.7734375,0.0,3193.554931640625,1.0,280.6425170898437,284.1845092773437,296.3989562988281,299.9590148925781,293.1499938964844,293.1499938964844,280.3500061035156,33281.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862540125846863,1.0,0.0,0.0,3.7821919918060303,3.782216787338257,9.54509914663504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.712890625,0.0,1664.191650390625,1895.4371337890625,0.0,3275.15869140625,0.9331969022750854,1.0,0.0,3.0,1.0,0.0
18184800,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.9172123074531556,0.457781046628952,0.4129035174846649,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.979864776134491,0.5520703792572021,0.5225434303283691,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.931264340877533,0.4763670265674591,0.3339734375476837,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.8814708590507507,0.4085576236248016,0.3884038031101227,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.7612027525901794,0.259890615940094,1.1803807020187378,285.0155944824219,284.95001220703125,301.6884765625,293.4259338378906,298.64129638671875,297.2680053710937,286.0148620605469,1.0,0.6277858018875122,0.4110701084136963,0.4110701084136963,1.0,1.0,-3.4083895683288574,1.057717204093933,2.3506722450256348,0.2910090088844299,0.9817457795143129,0.9817457795143129,0.0,161.05799865722656,137.0,56032.7734375,0.0,3193.554931640625,1.0,280.6425170898437,284.1845092773437,296.3989562988281,299.9590148925781,293.1499938964844,293.1499938964844,280.3500061035156,33281.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862540125846863,1.0,0.0,0.0,3.7821919918060303,3.782216787338257,9.54509914663504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.712890625,0.0,1664.191650390625,1895.4371337890625,0.0,3275.15869140625,0.9331969022750854,1.0,0.0,3.0,1.0,0.0
18184860,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.9426520466804504,0.4574436247348785,0.4125259518623352,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.9990000128746032,0.5548471212387085,0.5241090655326843,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.9567431807518004,0.4766195118427276,0.3340348601341247,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.9039682149887084,0.4095540642738342,0.3891132175922394,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.7794435620307922,0.2599052488803863,1.1790406703948977,284.89715576171875,284.95001220703125,301.7611999511719,293.4563903808594,298.6572265625,297.2638854980469,285.8984069824219,1.0,0.6216856241226196,0.4100310206413269,0.4100310206413269,1.0,1.0,-3.4089014530181885,1.054959416389465,2.3539419174194336,0.2884753942489624,0.8817270398139954,0.8817270398139954,0.0,149.73313903808594,140.0,56963.61328125,0.0,3129.0439453125,1.0,280.3572082519531,284.0439147949219,296.4789123535156,300.16558837890625,293.1499938964844,293.1499938964844,280.6499938964844,38418.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946943879127502,1.0,0.0,0.0,3.691559076309204,3.691583871841431,9.093120638681284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.796875,0.0,1598.20166015625,1895.4371337890625,0.0,3354.080322265625,0.916443943977356,1.0,0.0,3.0,1.0,0.0
18184920,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.9426520466804504,0.4574436247348785,0.4125259518623352,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.9990000128746032,0.5548471212387085,0.5241090655326843,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.9567431807518004,0.4766195118427276,0.3340348601341247,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.9039682149887084,0.4095540642738342,0.3891132175922394,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.7794435620307922,0.2599052488803863,1.1790406703948977,284.89715576171875,284.95001220703125,301.7611999511719,293.4563903808594,298.6572265625,297.2638854980469,285.8984069824219,1.0,0.6216856241226196,0.4100310206413269,0.4100310206413269,1.0,1.0,-3.4089014530181885,1.054959416389465,2.3539419174194336,0.2884753942489624,0.8817270398139954,0.8817270398139954,0.0,149.73313903808594,140.0,56963.61328125,0.0,3129.0439453125,1.0,280.3572082519531,284.0439147949219,296.4789123535156,300.16558837890625,293.1499938964844,293.1499938964844,280.6499938964844,38418.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946943879127502,1.0,0.0,0.0,3.691559076309204,3.691583871841431,9.093120638681284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.796875,0.0,1598.20166015625,1895.4371337890625,0.0,3354.080322265625,0.916443943977356,1.0,0.0,3.0,1.0,0.0
18184980,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.9505765438079834,0.4581442475318908,0.4127343595027923,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.9990000128746032,0.5597841143608093,0.5138397812843323,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.9645283818244934,0.4777295887470245,0.3345125019550323,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.9121890664100648,0.4111578464508056,0.3902963697910309,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.7854027152061462,0.2602917850017547,1.17952299118042,285.009521484375,284.95001220703125,301.83258056640625,293.48663330078125,298.68170166015625,297.2736511230469,286.0086364746094,1.0,0.6188097596168518,0.4089919328689575,0.4089919328689575,1.0,1.0,-3.3996264934539795,1.0487756729125977,2.350850820541382,0.2842733561992645,0.980619490146637,0.980619490146637,0.0,146.1529083251953,158.0,56091.71875,0.0,3087.25,1.0,280.6426696777344,284.1762390136719,296.45831298828125,300.0262756347656,293.1499938964844,293.1499938964844,280.3500061035156,33523.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852866888046265,1.0,0.0,0.0,3.795093059539795,3.7951180934906006,9.610326969777816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.0498046875,0.0,1681.394775390625,1895.4371337890625,0.0,3266.102783203125,0.9362806677818298,1.0,0.0,3.0,1.0,0.0
18185040,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.9505765438079834,0.4581442475318908,0.4127343595027923,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.9990000128746032,0.5597841143608093,0.5138397812843323,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.9645283818244934,0.4777295887470245,0.3345125019550323,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.9121890664100648,0.4111578464508056,0.3902963697910309,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.7854027152061462,0.2602917850017547,1.17952299118042,285.009521484375,284.95001220703125,301.83258056640625,293.48663330078125,298.68170166015625,297.2736511230469,286.0086364746094,1.0,0.6188097596168518,0.4089919328689575,0.4089919328689575,1.0,1.0,-3.3996264934539795,1.0487756729125977,2.350850820541382,0.2842733561992645,0.980619490146637,0.980619490146637,0.0,146.1529083251953,158.0,56091.71875,0.0,3087.25,1.0,280.6426696777344,284.1762390136719,296.45831298828125,300.0262756347656,293.1499938964844,293.1499938964844,280.3500061035156,33523.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852866888046265,1.0,0.0,0.0,3.795093059539795,3.7951180934906006,9.610326969777816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.0498046875,0.0,1681.394775390625,1895.4371337890625,0.0,3266.102783203125,0.9362806677818298,1.0,0.0,3.0,1.0,0.0
18185100,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.9492741227149964,0.4580230712890625,0.4129456579685211,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.9990000128746032,0.5621910691261292,0.5160180926322937,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.963479220867157,0.4779425859451294,0.3348570466041565,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.9113810062408448,0.4117192029953003,0.3910233378410339,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826599121094,0.7844781875610352,0.2603624761104584,1.1804540157318115,284.88067626953125,284.95001220703125,301.86767578125,293.5015563964844,298.69305419921875,297.2768859863281,285.8780212402344,1.0,0.6203535795211792,0.4084723889827728,0.4084723889827728,1.0,1.0,-3.4048826694488525,1.0491782426834106,2.3557043075561523,0.2832443118095398,0.8935337066650391,0.8935337066650391,0.0,146.9722900390625,158.0,57225.328125,0.0,3103.794677734375,1.0,280.39483642578125,284.0262756347656,296.53057861328125,300.26470947265625,293.1499938964844,293.1499938964844,280.3500061035156,37080.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912515640258789,1.0,0.0,0.0,3.7742679119110094,3.774293422698975,9.505145044386154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.318359375,0.0,1684.2266845703125,1895.4371337890625,0.0,3321.909912109375,0.9319806098937988,1.0,0.0,3.0,1.0,0.0
18185160,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.943917989730835,0.4576713144779205,0.4127357006072998,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.9990000128746032,0.5637810826301575,0.5236192345619202,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.958699643611908,0.4779615998268127,0.3349497616291046,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.9069197773933412,0.4121297895908355,0.391514241695404,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.7806384563446045,0.2603172361850738,1.1807615756988523,284.9018859863281,284.95001220703125,301.9023132324219,293.5163879394531,298.7013854980469,297.2751770019531,285.9042358398437,1.0,0.6232450008392334,0.4080208241939544,0.4080208241939544,1.0,1.0,-3.414833307266236,1.0513936281204224,2.3634397983551025,0.2831462025642395,0.8866523504257202,0.8866523504257202,0.0,149.5254364013672,176.0,57157.4609375,0.0,3141.042724609375,1.0,280.3567810058594,284.04400634765625,296.5377502441406,300.2320251464844,293.1499938964844,293.1499938964844,280.6499938964844,38388.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932943940162659,1.0,0.0,0.0,3.7023050785064697,3.7023301124572754,9.146137358584384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.34375,0.0,1610.273193359375,1895.4371337890625,0.0,3341.002685546875,0.918889582157135,1.0,0.0,3.0,1.0,0.0
18185220,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.9245210886001588,0.4583481252193451,0.4133445024490356,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.9922108054161072,0.566271185874939,0.5360383987426758,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.9402721524238586,0.4791503846645355,0.3358114063739776,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321350097656,0.8910840749740601,0.4137849807739258,0.3931984901428222,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323486328125,0.7668246030807495,0.2607271671295166,1.183599829673767,285.0320739746094,284.95001220703125,301.9700622558594,293.54541015625,298.7189636230469,297.2734069824219,286.0316467285156,1.0,0.6317691802978516,0.4071177244186401,0.4071177244186401,1.0,1.0,-3.438406229019165,1.05709969997406,2.3813064098358154,0.2835328876972198,1.0,1.0,0.0,159.1475067138672,194.0,56710.48828125,0.0,3249.703369140625,1.0,280.64276123046875,284.1844787597656,296.52313232421875,300.1227722167969,293.1499938964844,293.1499938964844,280.3500061035156,33067.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850152492523193,1.0,0.0,0.0,3.8276290893554688,3.8276541233062735,9.77581407823891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.3525390625,0.0,1716.9017333984375,1895.4371337890625,0.0,3263.561767578125,0.9432120323181152,1.0,0.0,3.0,1.0,0.0
18185280,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.9245210886001588,0.4583481252193451,0.4133445024490356,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.9922108054161072,0.566271185874939,0.5360383987426758,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.9402721524238586,0.4791503846645355,0.3358114063739776,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321350097656,0.8910840749740601,0.4137849807739258,0.3931984901428222,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323486328125,0.7668246030807495,0.2607271671295166,1.183599829673767,285.0320739746094,284.95001220703125,301.9700622558594,293.54541015625,298.7189636230469,297.2734069824219,286.0316467285156,1.0,0.6317691802978516,0.4071177244186401,0.4071177244186401,1.0,1.0,-3.438406229019165,1.05709969997406,2.3813064098358154,0.2835328876972198,1.0,1.0,0.0,159.1475067138672,194.0,56710.48828125,0.0,3249.703369140625,1.0,280.64276123046875,284.1844787597656,296.52313232421875,300.1227722167969,293.1499938964844,293.1499938964844,280.3500061035156,33067.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850152492523193,1.0,0.0,0.0,3.8276290893554688,3.8276541233062735,9.77581407823891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.3525390625,0.0,1716.9017333984375,1895.4371337890625,0.0,3263.561767578125,0.9432120323181152,1.0,0.0,3.0,1.0,0.0
18185340,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.8961935639381409,0.4575332701206207,0.4136077761650085,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.9688727259635924,0.5681788325309753,0.5385534167289734,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.9105128645896912,0.4791706800460815,0.3365360200405121,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.8667478561401367,0.4145424664020538,0.394791305065155,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.7462992668151855,0.2604950964450836,1.1863945722579956,284.89959716796875,284.95001220703125,302.0355834960937,293.5735168457031,298.7289733886719,297.2632141113281,285.9009704589844,1.0,0.6412021517753601,0.4062145948410034,0.4062145948410034,1.0,1.0,-3.446491479873657,1.0573238134384155,2.389167547225952,0.2824045419692993,0.904209554195404,0.904209554195404,0.0,174.8408203125,212.0,57878.03125,0.0,3362.03369140625,1.0,280.3568420410156,284.0278625488281,296.6024169921875,300.3451843261719,293.1499938964844,293.1499938964844,280.04998779296875,37839.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894739031791687,1.0,0.0,0.0,3.76657772064209,3.7666029930114746,9.466449455430848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.078125,0.0,1680.975341796875,1895.4371337890625,0.0,3354.496826171875,0.9325895309448242,1.0,0.0,3.0,1.0,0.0
18185400,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.8961935639381409,0.4575332701206207,0.4136077761650085,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.9688727259635924,0.5681788325309753,0.5385534167289734,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.9105128645896912,0.4791706800460815,0.3365360200405121,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.8667478561401367,0.4145424664020538,0.394791305065155,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.7462992668151855,0.2604950964450836,1.1863945722579956,284.89959716796875,284.95001220703125,302.0355834960937,293.5735168457031,298.7289733886719,297.2632141113281,285.9009704589844,1.0,0.6412021517753601,0.4062145948410034,0.4062145948410034,1.0,1.0,-3.446491479873657,1.0573238134384155,2.389167547225952,0.2824045419692993,0.904209554195404,0.904209554195404,0.0,174.8408203125,212.0,57878.03125,0.0,3362.03369140625,1.0,280.3568420410156,284.0278625488281,296.6024169921875,300.3451843261719,293.1499938964844,293.1499938964844,280.04998779296875,37839.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894739031791687,1.0,0.0,0.0,3.76657772064209,3.7666029930114746,9.466449455430848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.078125,0.0,1680.975341796875,1895.4371337890625,0.0,3354.496826171875,0.9325895309448242,1.0,0.0,3.0,1.0,0.0
18185460,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.8716093301773071,0.4564153552055359,0.4131761193275451,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.9430549144744872,0.5702400803565979,0.5410324335098267,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.8856091499328613,0.4788898229598999,0.3367983400821686,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.8450317978858948,0.4150137901306152,0.3958798944950104,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838195800781,0.7280088067054749,0.2599699795246124,1.1872559785842896,284.8847045898437,284.95001220703125,302.0985412597656,293.60040283203125,298.7369689941406,297.2538146972656,285.8866882324219,1.0,0.6509605646133423,0.404910534620285,0.404910534620285,1.0,1.0,-3.4516139030456543,1.0554100275039673,2.396203994750977,0.2794038355350494,0.8320920467376709,0.8320920467376709,0.0,192.0608825683593,230.0,58063.1171875,0.0,3475.53076171875,1.0,280.0583190917969,283.9851989746094,296.6139831542969,300.3873596191406,293.1499938964844,293.1499938964844,280.3500061035156,40929.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002698063850403,1.0,0.0,0.0,3.531240463256836,3.531264305114746,8.320470783473866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.42236328125,0.0,1440.6998291015625,1895.4371337890625,0.0,3406.099365234375,0.883320689201355,1.0,0.0,3.0,1.0,0.0
18185520,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.8716093301773071,0.4564153552055359,0.4131761193275451,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.9430549144744872,0.5702400803565979,0.5410324335098267,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.8856091499328613,0.4788898229598999,0.3367983400821686,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.8450317978858948,0.4150137901306152,0.3958798944950104,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838195800781,0.7280088067054749,0.2599699795246124,1.1872559785842896,284.8847045898437,284.95001220703125,302.0985412597656,293.60040283203125,298.7369689941406,297.2538146972656,285.8866882324219,1.0,0.6509605646133423,0.404910534620285,0.404910534620285,1.0,1.0,-3.4516139030456543,1.0554100275039673,2.396203994750977,0.2794038355350494,0.8320920467376709,0.8320920467376709,0.0,192.0608825683593,230.0,58063.1171875,0.0,3475.53076171875,1.0,280.0583190917969,283.9851989746094,296.6139831542969,300.3873596191406,293.1499938964844,293.1499938964844,280.3500061035156,40929.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002698063850403,1.0,0.0,0.0,3.531240463256836,3.531264305114746,8.320470783473866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.42236328125,0.0,1440.6998291015625,1895.4371337890625,0.0,3406.099365234375,0.883320689201355,1.0,0.0,3.0,1.0,0.0
18185580,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8531612157821655,0.456830769777298,0.413879930973053,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9215131402015686,0.5736860036849976,0.5446346402168274,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8668017387390137,0.4799225926399231,0.3377911746501922,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.82879638671875,0.4164529144763946,0.3976697623729706,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.7134316563606262,0.2600844800472259,1.1901006698608398,285.00225830078125,284.95001220703125,302.15869140625,293.6258850097656,298.7534484863281,297.2575378417969,286.0021057128906,1.0,0.6612720489501953,0.4036064743995666,0.4036064743995666,1.0,1.0,-3.463551521301269,1.055815577507019,2.40773606300354,0.2770777940750122,0.928475558757782,0.928475558757782,0.0,208.80767822265625,248.0,57459.609375,0.0,3603.01513671875,1.0,280.3414611816406,284.1176452636719,296.59063720703125,300.2414245605469,293.1499938964844,293.1499938964844,280.04998779296875,33830.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890763521194458,1.0,0.0,0.0,3.637014389038086,3.637037992477417,8.826394832794904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.990234375,0.0,1502.59130859375,1895.4371337890625,0.0,3301.56884765625,0.9009847640991212,1.0,0.0,3.0,1.0,0.0
18185640,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8531612157821655,0.456830769777298,0.413879930973053,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9215131402015686,0.5736860036849976,0.5446346402168274,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8668017387390137,0.4799225926399231,0.3377911746501922,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.82879638671875,0.4164529144763946,0.3976697623729706,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.7134316563606262,0.2600844800472259,1.1901006698608398,285.00225830078125,284.95001220703125,302.15869140625,293.6258850097656,298.7534484863281,297.2575378417969,286.0021057128906,1.0,0.6612720489501953,0.4036064743995666,0.4036064743995666,1.0,1.0,-3.463551521301269,1.055815577507019,2.40773606300354,0.2770777940750122,0.928475558757782,0.928475558757782,0.0,208.80767822265625,248.0,57459.609375,0.0,3603.01513671875,1.0,280.3414611816406,284.1176452636719,296.59063720703125,300.2414245605469,293.1499938964844,293.1499938964844,280.04998779296875,33830.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890763521194458,1.0,0.0,0.0,3.637014389038086,3.637037992477417,8.826394832794904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.990234375,0.0,1502.59130859375,1895.4371337890625,0.0,3301.56884765625,0.9009847640991212,1.0,0.0,3.0,1.0,0.0
18185700,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.8448562622070312,0.4565117061138153,0.414208173751831,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.9117423295974731,0.5750118494033813,0.5464545488357544,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.8583167195320129,0.4800479710102081,0.3383065164089203,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.8213760256767273,0.4168882071971893,0.3985952138900757,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885192871094,0.7061616778373718,0.259982168674469,1.1917721033096311,284.8869934082031,284.95001220703125,302.1876220703125,293.63800048828125,298.7587585449219,297.2558288574219,285.8856811523437,1.0,0.666563868522644,0.4029544591903686,0.4029544591903686,1.0,1.0,-3.4698855876922607,1.0561248064041138,2.4137606620788574,0.2760753333568573,0.8502020835876465,0.8502020835876465,0.0,217.5071716308593,248.0,58455.62109375,0.0,3669.889892578125,1.0,280.09796142578125,283.9819030761719,296.661865234375,300.4785461425781,293.1499938964844,293.1499938964844,280.04998779296875,37824.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946048617362976,1.0,0.0,0.0,3.601832628250122,3.601856470108032,8.65646086367633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.8740234375,0.0,1493.7119140625,1895.4371337890625,0.0,3353.24365234375,0.8937520980834961,1.0,0.0,3.0,1.0,0.0
18185760,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.8364322781562805,0.4559870958328247,0.4140959084033966,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.9023422002792358,0.5761769413948059,0.54791259765625,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.8497697114944458,0.4799925982952118,0.3385466635227203,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.8136532306671143,0.4171783924102783,0.3992445468902588,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.6985180974006653,0.2597647309303283,1.1926032304763794,284.9150390625,284.95001220703125,302.2157287597656,293.6496887207031,298.76287841796875,297.2524108886719,285.9163818359375,1.0,0.6717358827590942,0.4024089872837066,0.4024089872837066,1.0,1.0,-3.473576307296753,1.055801510810852,2.4177749156951904,0.2749890089035034,0.8520803451538086,0.8520803451538086,0.0,226.7028961181641,236.0,58283.84375,0.0,3733.447265625,1.0,280.0579833984375,284.0047912597656,296.6669311523437,300.4384155273437,293.1499938964844,293.1499938964844,280.3500061035156,38464.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962984681129456,1.0,0.0,0.0,3.528560400009156,3.528583526611328,8.307845291710692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.87548828125,0.0,1420.041015625,1895.4371337890625,0.0,3369.056640625,0.8805000185966492,1.0,0.0,3.0,1.0,0.0
18185820,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.8332638740539551,0.4560992121696472,0.4140737354755401,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.900283932685852,0.5794660449028015,0.5509093999862671,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.8468990325927734,0.4808501005172729,0.3390732705593109,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.8112497925758362,0.4184779822826385,0.4004305303096771,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.009765625,0.6955769062042236,0.259807676076889,1.1928690671920776,285.0093994140625,284.95001220703125,302.2693176269531,293.67156982421875,298.7768249511719,297.25494384765625,286.0085144042969,1.0,0.673828125,0.4013180136680603,0.4013180136680603,1.0,1.0,-3.479534864425659,1.054693579673767,2.4248411655426025,0.2725958228111267,0.9443503618240356,0.9443503618240356,0.0,230.59849548339844,224.0,57757.54296875,0.0,3771.287109375,1.0,280.341552734375,284.1163635253906,296.64813232421875,300.3192749023437,293.1499938964844,293.1499938964844,280.04998779296875,33098.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879933953285217,1.0,0.0,0.0,3.658304929733277,3.658328533172608,8.930033459364495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.5439453125,0.0,1520.671630859375,1895.4371337890625,0.0,3291.43701171875,0.9051311612129213,1.0,0.0,3.0,1.0,0.0
18185880,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.8332638740539551,0.4560992121696472,0.4140737354755401,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.900283932685852,0.5794660449028015,0.5509093999862671,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.8468990325927734,0.4808501005172729,0.3390732705593109,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.8112497925758362,0.4184779822826385,0.4004305303096771,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.009765625,0.6955769062042236,0.259807676076889,1.1928690671920776,285.0093994140625,284.95001220703125,302.2693176269531,293.67156982421875,298.7768249511719,297.25494384765625,286.0085144042969,1.0,0.673828125,0.4013180136680603,0.4013180136680603,1.0,1.0,-3.479534864425659,1.054693579673767,2.4248411655426025,0.2725958228111267,0.9443503618240356,0.9443503618240356,0.0,230.59849548339844,224.0,57757.54296875,0.0,3771.287109375,1.0,280.341552734375,284.1163635253906,296.64813232421875,300.3192749023437,293.1499938964844,293.1499938964844,280.04998779296875,33098.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879933953285217,1.0,0.0,0.0,3.658304929733277,3.658328533172608,8.930033459364495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.5439453125,0.0,1520.671630859375,1895.4371337890625,0.0,3291.43701171875,0.9051311612129213,1.0,0.0,3.0,1.0,0.0
18185940,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.8356899619102478,0.4550829529762268,0.4133220016956329,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.905074417591095,0.5818268656730652,0.5532311201095581,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8499751091003418,0.4808072447776794,0.3391289710998535,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.8146011233329773,0.4191151261329651,0.4010843336582184,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.6980093121528625,0.2594689130783081,1.1913098096847534,284.9065856933594,284.95001220703125,302.3192443847656,293.6913452148437,298.783447265625,297.2492980957031,285.907470703125,1.0,0.6720545291900635,0.4002270400524139,0.4002270400524139,1.0,1.0,-3.480412483215332,1.0518112182617188,2.4286012649536133,0.2696816623210907,0.855735182762146,0.855735182762146,0.0,227.312744140625,212.0,58525.51953125,0.0,3753.943603515625,1.0,280.05816650390625,283.991455078125,296.71392822265625,300.50604248046875,293.1499938964844,293.1499938964844,280.3500061035156,38391.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964052200317383,1.0,0.0,0.0,3.5556087493896484,3.5556323528289795,8.43570205688593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.6767578125,0.0,1448.097900390625,1895.4371337890625,0.0,3370.052734375,0.886321485042572,1.0,0.0,3.0,1.0,0.0
18186000,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.8356899619102478,0.4550829529762268,0.4133220016956329,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.905074417591095,0.5818268656730652,0.5532311201095581,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8499751091003418,0.4808072447776794,0.3391289710998535,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.8146011233329773,0.4191151261329651,0.4010843336582184,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.6980093121528625,0.2594689130783081,1.1913098096847534,284.9065856933594,284.95001220703125,302.3192443847656,293.6913452148437,298.783447265625,297.2492980957031,285.907470703125,1.0,0.6720545291900635,0.4002270400524139,0.4002270400524139,1.0,1.0,-3.480412483215332,1.0518112182617188,2.4286012649536133,0.2696816623210907,0.855735182762146,0.855735182762146,0.0,227.312744140625,212.0,58525.51953125,0.0,3753.943603515625,1.0,280.05816650390625,283.991455078125,296.71392822265625,300.50604248046875,293.1499938964844,293.1499938964844,280.3500061035156,38391.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964052200317383,1.0,0.0,0.0,3.5556087493896484,3.5556323528289795,8.43570205688593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.6767578125,0.0,1448.097900390625,1895.4371337890625,0.0,3370.052734375,0.886321485042572,1.0,0.0,3.0,1.0,0.0
18186060,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.8426046371459961,0.4552248120307922,0.4128595888614654,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.9158037900924684,0.5851459503173828,0.5557690858840942,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.8577206134796143,0.4817164540290832,0.3393317461013794,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8221346735954285,0.4204669296741485,0.4018369615077972,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.7044633626937866,0.2596114575862884,1.1897544860839844,285.0038452148437,284.95001220703125,302.3651428222656,293.7087097167969,298.7955627441406,297.2527770996094,286.00299072265625,1.0,0.6682192087173462,0.3992102444171905,0.3992102444171905,1.0,1.0,-3.4821789264678955,1.0494511127471924,2.432727813720703,0.2668374180793762,0.9451804161071776,0.9451804161071776,0.0,219.51235961914065,200.0,57874.08203125,0.0,3711.956787109375,1.0,280.3417053222656,284.1079406738281,296.6856994628906,300.3681640625,293.1499938964844,293.1499938964844,280.04998779296875,33309.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881257772445679,1.0,0.0,0.0,3.673865556716919,3.67388916015625,9.006162713376398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.546875,0.0,1539.62060546875,1895.4371337890625,0.0,3292.675537109375,0.9087600708007812,1.0,0.0,3.0,1.0,0.0
18186120,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.8426046371459961,0.4552248120307922,0.4128595888614654,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.9158037900924684,0.5851459503173828,0.5557690858840942,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.8577206134796143,0.4817164540290832,0.3393317461013794,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8221346735954285,0.4204669296741485,0.4018369615077972,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.7044633626937866,0.2596114575862884,1.1897544860839844,285.0038452148437,284.95001220703125,302.3651428222656,293.7087097167969,298.7955627441406,297.2527770996094,286.00299072265625,1.0,0.6682192087173462,0.3992102444171905,0.3992102444171905,1.0,1.0,-3.4821789264678955,1.0494511127471924,2.432727813720703,0.2668374180793762,0.9451804161071776,0.9451804161071776,0.0,219.51235961914065,200.0,57874.08203125,0.0,3711.956787109375,1.0,280.3417053222656,284.1079406738281,296.6856994628906,300.3681640625,293.1499938964844,293.1499938964844,280.04998779296875,33309.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881257772445679,1.0,0.0,0.0,3.673865556716919,3.67388916015625,9.006162713376398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.546875,0.0,1539.62060546875,1895.4371337890625,0.0,3292.675537109375,0.9087600708007812,1.0,0.0,3.0,1.0,0.0
18186180,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.8513473868370056,0.4542864561080932,0.411948025226593,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.929508090019226,0.5875709652900696,0.5579116344451904,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.8675229549407959,0.4817679822444916,0.3392750918865204,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.8313146829605103,0.421190857887268,0.4023324251174927,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.7124913334846497,0.2594023048877716,1.1876380443572998,284.9038391113281,284.95001220703125,302.40673828125,293.7234802246094,298.80059814453125,297.24835205078125,285.9048156738281,1.0,0.6632664203643799,0.3981934487819671,0.3981934487819671,1.0,1.0,-3.4816510677337646,1.0462902784347534,2.4353606700897217,0.2639070153236389,0.8555468320846558,0.8555468320846558,0.0,210.14822387695312,188.0,58582.1796875,0.0,3655.0048828125,1.0,280.05810546875,283.9864501953125,296.7449645996094,300.5430908203125,293.1499938964844,293.1499938964844,280.3500061035156,38578.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962693810462952,1.0,0.0,0.0,3.56331753730774,3.5633411407470703,8.472320018881874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.591796875,0.0,1457.6864013671875,1895.4371337890625,0.0,3368.784912109375,0.8881902694702148,1.0,0.0,3.0,1.0,0.0
18186240,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.8513473868370056,0.4542864561080932,0.411948025226593,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.929508090019226,0.5875709652900696,0.5579116344451904,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.8675229549407959,0.4817679822444916,0.3392750918865204,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.8313146829605103,0.421190857887268,0.4023324251174927,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.7124913334846497,0.2594023048877716,1.1876380443572998,284.9038391113281,284.95001220703125,302.40673828125,293.7234802246094,298.80059814453125,297.24835205078125,285.9048156738281,1.0,0.6632664203643799,0.3981934487819671,0.3981934487819671,1.0,1.0,-3.4816510677337646,1.0462902784347534,2.4353606700897217,0.2639070153236389,0.8555468320846558,0.8555468320846558,0.0,210.14822387695312,188.0,58582.1796875,0.0,3655.0048828125,1.0,280.05810546875,283.9864501953125,296.7449645996094,300.5430908203125,293.1499938964844,293.1499938964844,280.3500061035156,38578.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962693810462952,1.0,0.0,0.0,3.56331753730774,3.5633411407470703,8.472320018881874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.591796875,0.0,1457.6864013671875,1895.4371337890625,0.0,3368.784912109375,0.8881902694702148,1.0,0.0,3.0,1.0,0.0
18186300,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.8566733598709106,0.4543024897575378,0.4114912450313568,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.937542736530304,0.5891880393028259,0.5589765906333923,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.8734198212623596,0.4821815490722656,0.3392323851585388,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.8367381691932678,0.4218393266201019,0.4025551676750183,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130615234375,0.7170000076293945,0.2594744265079498,1.1864240169525146,285.01434326171875,284.95001220703125,302.42584228515625,293.72979736328125,298.8051147460937,297.249755859375,286.0157165527344,1.0,0.6604962348937988,0.3976850211620331,0.3976850211620331,1.0,1.0,-3.4811320304870605,1.044628381729126,2.4365036487579346,0.262278288602829,0.932498812675476,0.932498812675476,0.0,204.91310119628903,188.0,57734.03125,0.0,3622.639404296875,1.0,280.2997741699219,284.1134948730469,296.6972961425781,300.33905029296875,293.1499938964844,293.1499938964844,280.3500061035156,34101.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901107311248779,1.0,0.0,0.0,3.61208438873291,3.612107753753662,8.705807204023586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.9736328125,0.0,1477.337158203125,1895.4371337890625,0.0,3311.242919921875,0.8970644474029541,1.0,0.0,3.0,1.0,0.0
18186360,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8634061217308044,0.4544916749000549,0.4114202558994293,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.9470017552375792,0.590954065322876,0.5603787302970886,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.8807222247123718,0.4827632009983063,0.339442640542984,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.8433881998062134,0.4226235747337341,0.4030332863330841,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.7223718762397766,0.2596624791622162,1.1860170364379885,285.0032958984375,284.95001220703125,302.4437561035156,293.7353820800781,298.81072998046875,297.25274658203125,286.00201416015625,1.0,0.6577541828155518,0.3972310721874237,0.3972310721874237,1.0,1.0,-3.4830689430236816,1.0439547300338743,2.4391143321990967,0.2611271440982818,0.9453393220901488,0.9453393220901488,0.0,199.1233367919922,176.0,57902.359375,0.0,3592.92822265625,1.0,280.3426513671875,284.1050109863281,296.71099853515625,300.3971252441406,293.1499938964844,293.1499938964844,280.04998779296875,33315.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878331184387207,1.0,0.0,0.0,3.679998159408569,3.68002200126648,9.03625505088712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.0888671875,0.0,1546.5482177734375,1895.4371337890625,0.0,3289.937255859375,0.9099555015563964,1.0,0.0,3.0,1.0,0.0
