time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186420,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.8768717646598816,0.4535928964614868,0.4104930162429809,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.9647846221923828,0.5934075713157654,0.562495768070221,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.8953773379325867,0.4828731119632721,0.3393865823745727,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.8569707274436951,0.4234019517898559,0.4035240709781647,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.7328770160675049,0.2595479190349579,1.1840462684631348,284.9035339355469,284.95001220703125,302.4759216308594,293.74420166015625,298.81365966796875,297.2489013671875,285.90447998046875,1.0,0.6519144177436829,0.3963231146335602,0.3963231146335602,1.0,1.0,-3.482661724090576,1.0411455631256104,2.4415159225463867,0.2584979236125946,0.855491042137146,0.855491042137146,0.0,188.0618896484375,164.0,58589.64453125,0.0,3526.174560546875,1.0,280.0580749511719,283.98419189453125,296.76580810546875,300.5663452148437,293.1499938964844,293.1499938964844,280.3500061035156,38636.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960479497909546,1.0,0.0,0.0,3.565814733505249,3.56583833694458,8.484199156555405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.462890625,0.0,1460.77880859375,1895.4371337890625,0.0,3366.718017578125,0.8887476921081543,1.0,0.0,3.0,1.0,0.0
18186480,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.8768717646598816,0.4535928964614868,0.4104930162429809,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.9647846221923828,0.5934075713157654,0.562495768070221,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.8953773379325867,0.4828731119632721,0.3393865823745727,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.8569707274436951,0.4234019517898559,0.4035240709781647,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.7328770160675049,0.2595479190349579,1.1840462684631348,284.9035339355469,284.95001220703125,302.4759216308594,293.74420166015625,298.81365966796875,297.2489013671875,285.90447998046875,1.0,0.6519144177436829,0.3963231146335602,0.3963231146335602,1.0,1.0,-3.482661724090576,1.0411455631256104,2.4415159225463867,0.2584979236125946,0.855491042137146,0.855491042137146,0.0,188.0618896484375,164.0,58589.64453125,0.0,3526.174560546875,1.0,280.0580749511719,283.98419189453125,296.76580810546875,300.5663452148437,293.1499938964844,293.1499938964844,280.3500061035156,38636.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960479497909546,1.0,0.0,0.0,3.565814733505249,3.56583833694458,8.484199156555405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.462890625,0.0,1460.77880859375,1895.4371337890625,0.0,3366.718017578125,0.8887476921081543,1.0,0.0,3.0,1.0,0.0
18186540,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8941245675086975,0.4538124501705169,0.4099577367305755,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.9838665127754213,0.5968018770217896,0.5649484992027283,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.9143081903457642,0.4839030802249908,0.339560866355896,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.8742823600769043,0.4248685240745544,0.4042308032512665,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.7460489273071289,0.2598780393600464,1.182610273361206,285.002685546875,284.95001220703125,302.5028991699219,293.7496643066406,298.82110595703125,297.2535400390625,286.0018615722656,1.0,0.6459221243858337,0.3954151570796966,0.3954151570796966,1.0,1.0,-3.484291315078736,1.0390416383743286,2.445249557495117,0.2558854222297668,0.9449763894081116,0.9449763894081116,0.0,176.15113830566406,152.0,57891.2265625,0.0,3459.25927734375,1.0,280.3417663574219,284.1030578613281,296.72686767578125,300.4144287109375,293.1499938964844,293.1499938964844,280.04998779296875,33427.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878118991851807,1.0,0.0,0.0,3.6797187328338623,3.679742574691773,9.03488341919001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.1220703125,0.0,1547.0791015625,1895.4371337890625,0.0,3289.738525390625,0.9101646542549132,1.0,0.0,3.0,1.0,0.0
18186600,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8941245675086975,0.4538124501705169,0.4099577367305755,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.9838665127754213,0.5968018770217896,0.5649484992027283,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.9143081903457642,0.4839030802249908,0.339560866355896,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.8742823600769043,0.4248685240745544,0.4042308032512665,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.7460489273071289,0.2598780393600464,1.182610273361206,285.002685546875,284.95001220703125,302.5028991699219,293.7496643066406,298.82110595703125,297.2535400390625,286.0018615722656,1.0,0.6459221243858337,0.3954151570796966,0.3954151570796966,1.0,1.0,-3.484291315078736,1.0390416383743286,2.445249557495117,0.2558854222297668,0.9449763894081116,0.9449763894081116,0.0,176.15113830566406,152.0,57891.2265625,0.0,3459.25927734375,1.0,280.3417663574219,284.1030578613281,296.72686767578125,300.4144287109375,293.1499938964844,293.1499938964844,280.04998779296875,33427.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878118991851807,1.0,0.0,0.0,3.6797187328338623,3.679742574691773,9.03488341919001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.1220703125,0.0,1547.0791015625,1895.4371337890625,0.0,3289.738525390625,0.9101646542549132,1.0,0.0,3.0,1.0,0.0
18186660,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.9126771092414856,0.4529125690460205,0.4090284407138824,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.9990000128746032,0.5992650389671326,0.5655640363693237,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.935914158821106,0.4840236902236938,0.3395143747329712,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.8928797245025635,0.4256552457809448,0.4047346115112304,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.7604027390480042,0.2598098814487457,1.1808786392211914,284.90289306640625,284.95001220703125,302.5244140625,293.7515563964844,298.8206481933594,297.2497253417969,285.903564453125,1.0,0.6396962404251099,0.3945066928863525,0.3945066928863525,1.0,1.0,-3.481987476348877,1.0355597734451294,2.446427583694458,0.2532886266708374,0.8548782467842102,0.8548782467842102,0.0,165.0435028076172,140.0,58546.6484375,0.0,3388.1328125,1.0,280.0580749511719,283.9820556640625,296.7739562988281,300.5749206542969,293.1499938964844,293.1499938964844,280.3500061035156,38674.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961458206176758,1.0,0.0,0.0,3.5655055046081543,3.5655291080474854,8.48272691200691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.45703125,0.0,1460.73095703125,1895.4371337890625,0.0,3367.6318359375,0.8887429237365723,1.0,0.0,3.0,1.0,0.0
18186720,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.9126771092414856,0.4529125690460205,0.4090284407138824,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.9990000128746032,0.5992650389671326,0.5655640363693237,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.935914158821106,0.4840236902236938,0.3395143747329712,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.8928797245025635,0.4256552457809448,0.4047346115112304,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.7604027390480042,0.2598098814487457,1.1808786392211914,284.90289306640625,284.95001220703125,302.5244140625,293.7515563964844,298.8206481933594,297.2497253417969,285.903564453125,1.0,0.6396962404251099,0.3945066928863525,0.3945066928863525,1.0,1.0,-3.481987476348877,1.0355597734451294,2.446427583694458,0.2532886266708374,0.8548782467842102,0.8548782467842102,0.0,165.0435028076172,140.0,58546.6484375,0.0,3388.1328125,1.0,280.0580749511719,283.9820556640625,296.7739562988281,300.5749206542969,293.1499938964844,293.1499938964844,280.3500061035156,38674.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961458206176758,1.0,0.0,0.0,3.5655055046081543,3.5655291080474854,8.48272691200691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.45703125,0.0,1460.73095703125,1895.4371337890625,0.0,3367.6318359375,0.8887429237365723,1.0,0.0,3.0,1.0,0.0
18186780,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9275172352790833,0.4529464244842529,0.4085671603679657,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.9990000128746032,0.6048469543457031,0.5424377918243408,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.9514802098274232,0.484893798828125,0.3397608995437622,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.9068881273269652,0.4269760251045227,0.4055456221103668,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7712125182151794,0.2600548565387726,1.180149793624878,284.9866027832031,284.95001220703125,302.5401611328125,293.7496337890625,298.8284912109375,297.262451171875,285.98516845703125,1.0,0.6314799189567566,0.393598198890686,0.393598198890686,1.0,1.0,-3.4544475078582764,1.0234954357147217,2.430952310562134,0.2474366724491119,0.9285606145858764,0.9285606145858764,0.0,156.7284698486328,143.0,57453.875,0.0,3274.074951171875,1.0,280.3417358398437,284.093505859375,296.7245483398437,300.3961181640625,293.1499938964844,293.1499938964844,280.04998779296875,34005.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875634670257568,1.0,0.0,0.0,3.661421060562134,3.661444664001465,8.945252716330288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.181640625,0.0,1530.9437255859375,1895.4371337890625,0.0,3287.4140625,0.9063247442245485,1.0,0.0,3.0,1.0,0.0
18186840,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9275172352790833,0.4529464244842529,0.4085671603679657,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.9990000128746032,0.6048469543457031,0.5424377918243408,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.9514802098274232,0.484893798828125,0.3397608995437622,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.9068881273269652,0.4269760251045227,0.4055456221103668,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7712125182151794,0.2600548565387726,1.180149793624878,284.9866027832031,284.95001220703125,302.5401611328125,293.7496337890625,298.8284912109375,297.262451171875,285.98516845703125,1.0,0.6314799189567566,0.393598198890686,0.393598198890686,1.0,1.0,-3.4544475078582764,1.0234954357147217,2.430952310562134,0.2474366724491119,0.9285606145858764,0.9285606145858764,0.0,156.7284698486328,143.0,57453.875,0.0,3274.074951171875,1.0,280.3417358398437,284.093505859375,296.7245483398437,300.3961181640625,293.1499938964844,293.1499938964844,280.04998779296875,34005.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875634670257568,1.0,0.0,0.0,3.661421060562134,3.661444664001465,8.945252716330288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.181640625,0.0,1530.9437255859375,1895.4371337890625,0.0,3287.4140625,0.9063247442245485,1.0,0.0,3.0,1.0,0.0
18186900,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.9328234791755676,0.4524949789047241,0.4083463549613952,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.9990000128746032,0.6083694696426392,0.5342574715614319,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.9568652510643004,0.4849584102630615,0.3399100005626678,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86529541015625,0.9123480319976808,0.4273664951324463,0.4059935510158539,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86651611328125,0.7751842737197876,0.2600540816783905,1.1801612377166748,284.8650817871094,284.95001220703125,302.5458068847656,293.7471618652344,298.8334655761719,297.27099609375,285.8640441894531,1.0,0.6290068030357361,0.3931439518928528,0.3931439518928528,1.0,1.0,-3.4450578689575195,1.018976092338562,2.426081657409668,0.2447906285524368,0.839256763458252,0.839256763458252,0.0,153.93426513671875,143.0,58140.203125,0.0,3235.9765625,1.0,280.09765625,283.9583435058594,296.7744140625,300.59405517578125,293.1499938964844,293.1499938964844,280.04998779296875,38836.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931048512458801,1.0,0.0,0.0,3.6024703979492188,3.602494478225708,8.659526429255493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.2412109375,0.0,1501.8740234375,1895.4371337890625,0.0,3339.2314453125,0.8943691253662109,1.0,0.0,3.0,1.0,0.0
18186960,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.935727834701538,0.4519491195678711,0.4077757596969604,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.9990000128746032,0.6118118166923523,0.5292476415634155,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.9599711298942566,0.4849248230457306,0.3398325443267822,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992919921875,0.915801167488098,0.4276776313781738,0.406219482421875,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.7775493860244751,0.2600010931491852,1.1796362400054932,284.8994445800781,284.95001220703125,302.54986572265625,293.7436828613281,298.83819580078125,297.2784423828125,285.9008483886719,1.0,0.6271817684173584,0.3928857743740082,0.3928857743740082,1.0,1.0,-3.43788743019104,1.0157448053359983,2.422142744064331,0.2430763393640518,0.8392188549041748,0.8392188549041748,0.0,152.18035888671875,146.0,57727.82421875,0.0,3209.236083984375,1.0,280.0580139160156,283.9906616210937,296.7585754394531,300.5140380859375,293.1499938964844,293.1499938964844,280.3500061035156,39478.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894248902797699,1.0,0.0,0.0,3.50685453414917,3.506877899169922,8.205948915929184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.3173828125,0.0,1404.671630859375,1895.4371337890625,0.0,3349.91943359375,0.8765392899513245,1.0,0.0,3.0,1.0,0.0
18187020,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.9403654932975768,0.4520771205425262,0.4075570404529571,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.9990000128746032,0.6193053126335144,0.5222047567367554,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.9648259282112122,0.4858905971050262,0.3402681052684784,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.9214618802070618,0.4290850758552551,0.4072793424129486,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.7813102006912231,0.2604294121265411,1.1805442571640017,284.9953308105469,284.95001220703125,302.5532531738281,293.7333984375,298.8511657714844,297.2992248535156,285.9943542480469,1.0,0.6253228783607483,0.3923693895339966,0.3923693895339966,1.0,1.0,-3.4320309162139893,1.0122514963150024,2.4197795391082764,0.2406828254461288,0.922455668449402,0.922455668449402,0.0,149.92333984375,164.0,56956.5859375,0.0,3182.65576171875,1.0,280.3413391113281,284.1069030761719,296.70611572265625,300.3409729003906,293.1499938964844,293.1499938964844,280.04998779296875,33719.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850424885749817,1.0,0.0,0.0,3.6157593727111816,3.6157827377319336,8.723531550458574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.3095703125,0.0,1478.5003662109375,1895.4371337890625,0.0,3263.81640625,0.8960025310516357,1.0,0.0,3.0,1.0,0.0
18187080,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.9403654932975768,0.4520771205425262,0.4075570404529571,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.9990000128746032,0.6193053126335144,0.5222047567367554,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.9648259282112122,0.4858905971050262,0.3402681052684784,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.9214618802070618,0.4290850758552551,0.4072793424129486,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.7813102006912231,0.2604294121265411,1.1805442571640017,284.9953308105469,284.95001220703125,302.5532531738281,293.7333984375,298.8511657714844,297.2992248535156,285.9943542480469,1.0,0.6253228783607483,0.3923693895339966,0.3923693895339966,1.0,1.0,-3.4320309162139893,1.0122514963150024,2.4197795391082764,0.2406828254461288,0.922455668449402,0.922455668449402,0.0,149.92333984375,164.0,56956.5859375,0.0,3182.65576171875,1.0,280.3413391113281,284.1069030761719,296.70611572265625,300.3409729003906,293.1499938964844,293.1499938964844,280.04998779296875,33719.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850424885749817,1.0,0.0,0.0,3.6157593727111816,3.6157827377319336,8.723531550458574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.3095703125,0.0,1478.5003662109375,1895.4371337890625,0.0,3263.81640625,0.8960025310516357,1.0,0.0,3.0,1.0,0.0
18187140,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.931748867034912,0.4511811137199402,0.4071216583251953,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.9990000128746032,0.6243850588798523,0.5342375636100769,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.957586109638214,0.486028641462326,0.340619146823883,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.9143301844596864,0.4298781454563141,0.4083203673362732,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.7756174802780151,0.2605121433734894,1.1820642948150637,284.9154663085937,284.95001220703125,302.54998779296875,293.7185974121094,298.8525085449219,297.3041381835937,285.91656494140625,1.0,0.6304361820220947,0.3918530344963074,0.3918530344963074,1.0,1.0,-3.449448585510254,1.0166878700256348,2.432760715484619,0.2407810389995575,0.8475461602210999,0.8475461602210999,0.0,154.0830841064453,167.0,57772.546875,0.0,3247.037353515625,1.0,280.05859375,284.0014953613281,296.7410888671875,300.48980712890625,293.1499938964844,293.1499938964844,280.3500061035156,38337.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933015465736389,1.0,0.0,0.0,3.501550912857056,3.5015738010406494,8.181146995411837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.57373046875,0.0,1390.9757080078125,1895.4371337890625,0.0,3341.069091796875,0.8744484782218933,1.0,0.0,3.0,1.0,0.0
18187200,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.931748867034912,0.4511811137199402,0.4071216583251953,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.9990000128746032,0.6243850588798523,0.5342375636100769,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.957586109638214,0.486028641462326,0.340619146823883,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.9143301844596864,0.4298781454563141,0.4083203673362732,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.7756174802780151,0.2605121433734894,1.1820642948150637,284.9154663085937,284.95001220703125,302.54998779296875,293.7185974121094,298.8525085449219,297.3041381835937,285.91656494140625,1.0,0.6304361820220947,0.3918530344963074,0.3918530344963074,1.0,1.0,-3.449448585510254,1.0166878700256348,2.432760715484619,0.2407810389995575,0.8475461602210999,0.8475461602210999,0.0,154.0830841064453,167.0,57772.546875,0.0,3247.037353515625,1.0,280.05859375,284.0014953613281,296.7410888671875,300.48980712890625,293.1499938964844,293.1499938964844,280.3500061035156,38337.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933015465736389,1.0,0.0,0.0,3.501550912857056,3.5015738010406494,8.181146995411837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.57373046875,0.0,1390.9757080078125,1895.4371337890625,0.0,3341.069091796875,0.8744484782218933,1.0,0.0,3.0,1.0,0.0
18187260,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9198421239852904,0.4492659270763397,0.405720055103302,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.9990000128746032,0.625268280506134,0.5502964854240417,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.9468015432357788,0.4849083423614502,0.3401210904121399,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.9042375683784484,0.4290895164012909,0.4080456495285034,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.7666327953338623,0.2585744559764862,1.1761727333068848,285.002197265625,284.95001220703125,302.5427551269531,293.7015991210937,298.8304138183594,297.2801208496094,286.0012512207031,1.0,0.6342094540596008,0.3910391628742218,0.3910391628742218,1.0,1.0,-3.459085464477539,1.0175800323486328,2.441505193710327,0.2397411614656448,0.932396411895752,0.932396411895752,0.0,159.1907958984375,170.0,57155.6328125,0.0,3299.46875,1.0,280.34130859375,284.10772705078125,296.68463134765625,300.3326721191406,293.1499938964844,293.1499938964844,280.04998779296875,33251.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864394426345825,1.0,0.0,0.0,3.6275479793548575,3.6275711059570312,8.780507414485328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.416015625,0.0,1487.895263671875,1895.4371337890625,0.0,3276.894287109375,0.898284912109375,1.0,0.0,3.0,1.0,0.0
18187320,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9198421239852904,0.4492659270763397,0.405720055103302,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.9990000128746032,0.625268280506134,0.5502964854240417,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.9468015432357788,0.4849083423614502,0.3401210904121399,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.9042375683784484,0.4290895164012909,0.4080456495285034,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.7666327953338623,0.2585744559764862,1.1761727333068848,285.002197265625,284.95001220703125,302.5427551269531,293.7015991210937,298.8304138183594,297.2801208496094,286.0012512207031,1.0,0.6342094540596008,0.3910391628742218,0.3910391628742218,1.0,1.0,-3.459085464477539,1.0175800323486328,2.441505193710327,0.2397411614656448,0.932396411895752,0.932396411895752,0.0,159.1907958984375,170.0,57155.6328125,0.0,3299.46875,1.0,280.34130859375,284.10772705078125,296.68463134765625,300.3326721191406,293.1499938964844,293.1499938964844,280.04998779296875,33251.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864394426345825,1.0,0.0,0.0,3.6275479793548575,3.6275711059570312,8.780507414485328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.416015625,0.0,1487.895263671875,1895.4371337890625,0.0,3276.894287109375,0.898284912109375,1.0,0.0,3.0,1.0,0.0
18187380,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.909776210784912,0.4472251236438751,0.4041543304920196,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.9990000128746032,0.6248529553413391,0.5643131732940674,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.937178075313568,0.4838116466999054,0.3395323455333709,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8961326479911804,0.4284498393535614,0.407635748386383,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.7588512897491455,0.2569364607334137,1.1695271730422974,284.9076843261719,284.95001220703125,302.53436279296875,293.6848449707031,298.8052978515625,297.25262451171875,285.9088439941406,1.0,0.6373052000999451,0.3902252614498138,0.3902252614498138,1.0,1.0,-3.464869976043701,1.0171388387680054,2.4477310180664062,0.2379766404628753,0.8457344770431519,0.8457344770431519,0.0,163.6302490234375,173.0,57723.7734375,0.0,3339.218994140625,1.0,280.0581359863281,283.99432373046875,296.7103881835937,300.46484375,293.1499938964844,293.1499938964844,280.3500061035156,38774.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954297304153442,1.0,0.0,0.0,3.5044374465942383,3.504460573196411,8.194641054615204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.01220703125,0.0,1397.1019287109375,1895.4371337890625,0.0,3360.946533203125,0.8754791617393494,1.0,0.0,3.0,1.0,0.0
18187440,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.909776210784912,0.4472251236438751,0.4041543304920196,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.9990000128746032,0.6248529553413391,0.5643131732940674,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.937178075313568,0.4838116466999054,0.3395323455333709,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8961326479911804,0.4284498393535614,0.407635748386383,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.7588512897491455,0.2569364607334137,1.1695271730422974,284.9076843261719,284.95001220703125,302.53436279296875,293.6848449707031,298.8052978515625,297.25262451171875,285.9088439941406,1.0,0.6373052000999451,0.3902252614498138,0.3902252614498138,1.0,1.0,-3.464869976043701,1.0171388387680054,2.4477310180664062,0.2379766404628753,0.8457344770431519,0.8457344770431519,0.0,163.6302490234375,173.0,57723.7734375,0.0,3339.218994140625,1.0,280.0581359863281,283.99432373046875,296.7103881835937,300.46484375,293.1499938964844,293.1499938964844,280.3500061035156,38774.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954297304153442,1.0,0.0,0.0,3.5044374465942383,3.504460573196411,8.194641054615204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.01220703125,0.0,1397.1019287109375,1895.4371337890625,0.0,3360.946533203125,0.8754791617393494,1.0,0.0,3.0,1.0,0.0
18187500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.9059150218963624,0.4468360245227813,0.4035751521587372,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.9990000128746032,0.6250076293945312,0.5701424479484558,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102844238281,0.9333016872406006,0.4838146865367889,0.3393832445144653,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.8929527401924133,0.4285759925842285,0.4076062738895416,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.7557566165924072,0.256443053483963,1.1669209003448486,285.0103454589844,284.95001220703125,302.5297546386719,293.676513671875,298.7962646484375,297.2440185546875,286.0113525390625,1.0,0.6387053728103638,0.3898183107376098,0.3898183107376098,1.0,1.0,-3.46783185005188,1.0169414281845093,2.450890302658081,0.2370379716157913,0.9175153970718384,0.9175153970718384,0.0,165.52894592285156,173.0,56950.66796875,0.0,3357.4091796875,1.0,280.2983703613281,284.1188659667969,296.6474304199219,300.2486877441406,293.1499938964844,293.1499938964844,280.3500061035156,34111.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895566463470459,1.0,0.0,0.0,3.5572710037231445,3.5572938919067383,8.443591354989621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.9521484375,0.0,1418.66015625,1895.4371337890625,0.0,3306.06103515625,0.8847874402999878,1.0,0.0,3.0,1.0,0.0
18187560,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.9031983613967896,0.4466306865215301,0.4034159779548645,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.9990000128746032,0.6253935098648071,0.5748109817504883,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.9305016994476318,0.4840105772018432,0.3395277261734009,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.8906734585762024,0.4288704395294189,0.4078949689865112,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.7534499168395996,0.2561094760894775,1.165441393852234,284.9975280761719,284.95001220703125,302.5248718261719,293.66827392578125,298.7889404296875,297.2381591796875,285.99627685546875,1.0,0.6401174664497375,0.3893635272979736,0.3893635272979736,1.0,1.0,-3.4719958305358887,1.0170141458511353,2.454981803894043,0.2361142933368683,0.9274140000343324,0.9274140000343324,0.0,167.1441192626953,176.0,57054.3046875,0.0,3376.778076171875,1.0,280.3422241210937,284.1074523925781,296.6466979980469,300.2887268066406,293.1499938964844,293.1499938964844,280.04998779296875,33406.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875389099121094,1.0,0.0,0.0,3.623198986053467,3.62322211265564,8.759466254559811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.783203125,0.0,1484.2930908203125,1895.4371337890625,0.0,3287.18408203125,0.8972283005714417,1.0,0.0,3.0,1.0,0.0
18187620,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.897110104560852,0.445121020078659,0.4024254977703094,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.9990000128746032,0.6252959370613098,0.5847952961921692,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.9241690039634703,0.4835058152675628,0.3394231498241424,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.8855950832366943,0.4288063049316406,0.4081104099750519,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.7485732436180115,0.2551170289516449,1.161954045295715,284.9059753417969,284.95001220703125,302.51434326171875,293.6518249511719,298.76959228515625,297.2203063964844,285.90728759765625,1.0,0.6427968740463257,0.3884539306163788,0.3884539306163788,1.0,1.0,-3.478755712509156,1.0165969133377075,2.462158679962158,0.2341302633285522,0.8424815535545349,0.8424815535545349,0.0,170.54542541503906,179.0,57637.96875,0.0,3412.9423828125,1.0,280.0582275390625,283.9951477050781,296.675048828125,300.422119140625,293.1499938964844,293.1499938964844,280.3500061035156,38839.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959818482398987,1.0,0.0,0.0,3.497908115386963,3.497931241989136,8.164133760146797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.76123046875,0.0,1390.8096923828125,1895.4371337890625,0.0,3366.10107421875,0.8738720417022705,1.0,0.0,3.0,1.0,0.0
18187680,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.897110104560852,0.445121020078659,0.4024254977703094,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.9990000128746032,0.6252959370613098,0.5847952961921692,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.9241690039634703,0.4835058152675628,0.3394231498241424,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.8855950832366943,0.4288063049316406,0.4081104099750519,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.7485732436180115,0.2551170289516449,1.161954045295715,284.9059753417969,284.95001220703125,302.51434326171875,293.6518249511719,298.76959228515625,297.2203063964844,285.90728759765625,1.0,0.6427968740463257,0.3884539306163788,0.3884539306163788,1.0,1.0,-3.478755712509156,1.0165969133377075,2.462158679962158,0.2341302633285522,0.8424815535545349,0.8424815535545349,0.0,170.54542541503906,179.0,57637.96875,0.0,3412.9423828125,1.0,280.0582275390625,283.9951477050781,296.675048828125,300.422119140625,293.1499938964844,293.1499938964844,280.3500061035156,38839.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959818482398987,1.0,0.0,0.0,3.497908115386963,3.497931241989136,8.164133760146797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.76123046875,0.0,1390.8096923828125,1895.4371337890625,0.0,3366.10107421875,0.8738720417022705,1.0,0.0,3.0,1.0,0.0
18187740,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.8918771147727966,0.4447055160999298,0.4019031226634979,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.9990000128746032,0.6260921359062195,0.5922718048095703,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.918764054775238,0.4839414954185486,0.3396274745464325,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.8812511563301086,0.4294674396514892,0.40865358710289,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.7443805932998657,0.2546340227127075,1.1596620082855225,284.9976501464844,284.95001220703125,302.5028686523437,293.6355285644531,298.757080078125,297.2125244140625,285.996826171875,1.0,0.6453475952148438,0.3875443339347839,0.3875443339347839,1.0,1.0,-3.485258817672729,1.0160834789276123,2.469175338745117,0.2320497334003448,0.9255879521369934,0.9255879521369934,0.0,173.75962829589844,182.0,56976.20703125,0.0,3447.522705078125,1.0,280.3412170410156,284.1100769042969,296.61474609375,300.2509460449219,293.1499938964844,293.1499938964844,280.04998779296875,33484.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881725668907166,1.0,0.0,0.0,3.614202737808228,3.61422610282898,8.716022534827061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.896484375,0.0,1475.072265625,1895.4371337890625,0.0,3293.113037109375,0.8954954147338867,1.0,0.0,3.0,1.0,0.0
18187800,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.8918771147727966,0.4447055160999298,0.4019031226634979,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.9990000128746032,0.6260921359062195,0.5922718048095703,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.918764054775238,0.4839414954185486,0.3396274745464325,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.8812511563301086,0.4294674396514892,0.40865358710289,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.7443805932998657,0.2546340227127075,1.1596620082855225,284.9976501464844,284.95001220703125,302.5028686523437,293.6355285644531,298.757080078125,297.2125244140625,285.996826171875,1.0,0.6453475952148438,0.3875443339347839,0.3875443339347839,1.0,1.0,-3.485258817672729,1.0160834789276123,2.469175338745117,0.2320497334003448,0.9255879521369934,0.9255879521369934,0.0,173.75962829589844,182.0,56976.20703125,0.0,3447.522705078125,1.0,280.3412170410156,284.1100769042969,296.61474609375,300.2509460449219,293.1499938964844,293.1499938964844,280.04998779296875,33484.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881725668907166,1.0,0.0,0.0,3.614202737808228,3.61422610282898,8.716022534827061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.896484375,0.0,1475.072265625,1895.4371337890625,0.0,3293.113037109375,0.8954954147338867,1.0,0.0,3.0,1.0,0.0
18187860,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.8842796683311462,0.4432311952114105,0.4010094404220581,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.9943032264709472,0.6266452670097351,0.5935868620872498,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.910866916179657,0.4835098683834076,0.3396289944648742,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.8747307062149048,0.4294682443141937,0.4090105891227722,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.7386258244514465,0.2538046836853027,1.1573044061660769,284.9035339355469,284.95001220703125,302.4904479980469,293.6192626953125,298.7413330078125,297.2012023925781,285.9041748046875,1.0,0.6473050713539124,0.3866712749004364,0.3866712749004364,1.0,1.0,-3.48337984085083,1.0128424167633057,2.4705374240875244,0.2292406260967254,0.8386950492858887,0.8386950492858887,0.0,178.06881713867188,185.0,57478.95703125,0.0,3468.682373046875,1.0,280.0586242675781,283.9957275390625,296.6415405273437,300.37994384765625,293.1499938964844,293.1499938964844,280.3500061035156,38865.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964576721191406,1.0,0.0,0.0,3.488666534423828,3.488689422607422,8.121050427689624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.4091796875,0.0,1381.4671630859375,1895.4371337890625,0.0,3370.542724609375,0.8718172907829285,1.0,0.0,3.0,1.0,0.0
18187920,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.8842796683311462,0.4432311952114105,0.4010094404220581,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.9943032264709472,0.6266452670097351,0.5935868620872498,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.910866916179657,0.4835098683834076,0.3396289944648742,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.8747307062149048,0.4294682443141937,0.4090105891227722,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.7386258244514465,0.2538046836853027,1.1573044061660769,284.9035339355469,284.95001220703125,302.4904479980469,293.6192626953125,298.7413330078125,297.2012023925781,285.9041748046875,1.0,0.6473050713539124,0.3866712749004364,0.3866712749004364,1.0,1.0,-3.48337984085083,1.0128424167633057,2.4705374240875244,0.2292406260967254,0.8386950492858887,0.8386950492858887,0.0,178.06881713867188,185.0,57478.95703125,0.0,3468.682373046875,1.0,280.0586242675781,283.9957275390625,296.6415405273437,300.37994384765625,293.1499938964844,293.1499938964844,280.3500061035156,38865.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964576721191406,1.0,0.0,0.0,3.488666534423828,3.488689422607422,8.121050427689624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.4091796875,0.0,1381.4671630859375,1895.4371337890625,0.0,3370.542724609375,0.8718172907829285,1.0,0.0,3.0,1.0,0.0
18187980,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.8790600895881653,0.4428003430366516,0.4004917442798614,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.99092435836792,0.6286941170692444,0.5953004956245422,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.9057704210281372,0.483966201543808,0.3398618698120117,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.8704090714454651,0.4301309287548065,0.4095767438411712,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.7346067428588867,0.2534165680408478,1.1555393934249878,284.993896484375,284.95001220703125,302.4771423339844,293.60302734375,298.7340087890625,297.20184326171875,285.9931945800781,1.0,0.6490440964698792,0.3857981860637665,0.3857981860637665,1.0,1.0,-3.4836440086364746,1.01033616065979,2.473307847976685,0.2264162898063659,0.9183980226516724,0.9183980226516724,0.0,181.29380798339844,188.0,56723.99609375,0.0,3488.528564453125,1.0,280.34112548828125,284.1117248535156,296.5802917480469,300.2015075683594,293.1499938964844,293.1499938964844,280.04998779296875,33658.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882690072059631,1.0,0.0,0.0,3.596308946609497,3.59633207321167,8.629929766357236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.291015625,0.0,1456.9915771484375,1895.4371337890625,0.0,3294.015625,0.8916022181510925,1.0,0.0,3.0,1.0,0.0
18188040,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.8790600895881653,0.4428003430366516,0.4004917442798614,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.99092435836792,0.6286941170692444,0.5953004956245422,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.9057704210281372,0.483966201543808,0.3398618698120117,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.8704090714454651,0.4301309287548065,0.4095767438411712,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.7346067428588867,0.2534165680408478,1.1555393934249878,284.993896484375,284.95001220703125,302.4771423339844,293.60302734375,298.7340087890625,297.20184326171875,285.9931945800781,1.0,0.6490440964698792,0.3857981860637665,0.3857981860637665,1.0,1.0,-3.4836440086364746,1.01033616065979,2.473307847976685,0.2264162898063659,0.9183980226516724,0.9183980226516724,0.0,181.29380798339844,188.0,56723.99609375,0.0,3488.528564453125,1.0,280.34112548828125,284.1117248535156,296.5802917480469,300.2015075683594,293.1499938964844,293.1499938964844,280.04998779296875,33658.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882690072059631,1.0,0.0,0.0,3.596308946609497,3.59633207321167,8.629929766357236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.291015625,0.0,1456.9915771484375,1895.4371337890625,0.0,3294.015625,0.8916022181510925,1.0,0.0,3.0,1.0,0.0
18188100,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87799072265625,0.8766131401062012,0.4421514272689819,0.4002303779125213,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8776550292969,0.9893489480018616,0.6293837428092957,0.5962425470352173,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.9034899473190308,0.4838488399982452,0.3399944901466369,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780212402344,0.8684194087982178,0.4301996529102325,0.409878134727478,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.7327644228935242,0.2530946135520935,1.154873609542847,284.8778076171875,284.95001220703125,302.4701843261719,293.59490966796875,298.728271484375,297.1993713378906,285.8768615722656,1.0,0.6499283313751221,0.3853616416454315,0.3853616416454315,1.0,1.0,-3.484189748764038,1.00921368598938,2.474976062774658,0.2251633256673813,0.8362433314323425,0.8362433314323425,0.0,182.87228393554688,188.0,57495.3203125,0.0,3499.22998046875,1.0,280.0990295410156,283.9735107421875,296.62664794921875,300.401611328125,293.1499938964844,293.1499938964844,280.04998779296875,38229.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943674564361572,1.0,0.0,0.0,3.550081253051758,3.5501046180725098,8.409494398620154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.9296875,0.0,1441.046630859375,1895.4371337890625,0.0,3351.026611328125,0.8823736310005188,1.0,0.0,3.0,1.0,0.0
18188160,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.8733637928962708,0.4413822293281555,0.3996028900146484,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056091308594,0.9870921969413756,0.6299778819084167,0.5968543291091919,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.900469183921814,0.4836132526397705,0.3398840725421905,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8657273054122925,0.4301665127277374,0.4099256992340088,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.7303738594055176,0.2526967227458954,1.1534981727600098,284.905517578125,284.95001220703125,302.4630126953125,293.5867614746094,298.721923828125,297.1958312988281,285.90655517578125,1.0,0.6506702899932861,0.3850069940090179,0.3850069940090179,1.0,1.0,-3.4824423789978027,1.007554531097412,2.47488784790039,0.2238381206989288,0.8350810408592224,0.8350810408592224,0.0,184.7570953369141,191.0,57212.2421875,0.0,3506.259521484375,1.0,280.0584411621094,284.0033569335937,296.6080017089844,300.3289489746094,293.1499938964844,293.1499938964844,280.3500061035156,38985.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896243155002594,1.0,0.0,0.0,3.4652318954467773,3.465254545211792,8.012312946448219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.5966796875,0.0,1358.3634033203125,1895.4371337890625,0.0,3368.540283203125,0.8668365478515625,1.0,0.0,3.0,1.0,0.0
18188220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8691917061805725,0.4409858286380768,0.3991054892539978,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.9844146966934204,0.6322223544120789,0.5988229513168335,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.89670330286026,0.484138548374176,0.3401544988155365,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8623982667922974,0.4308473467826843,0.4104963541030884,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.7271713614463806,0.2523868083953857,1.15204119682312,284.99432373046875,284.95001220703125,302.4481201171875,293.5704345703125,298.71630859375,297.1983642578125,285.9936218261719,1.0,0.6522926688194275,0.3842976689338684,0.3842976689338684,1.0,1.0,-3.483462333679199,1.0057858228683472,2.4776766300201416,0.2215663194656372,0.9144256711006165,0.9144256711006165,0.0,187.5652618408203,194.0,56506.890625,0.0,3525.433349609375,1.0,280.3409423828125,284.1165466308594,296.5475769042969,300.1542053222656,293.1499938964844,293.1499938964844,280.04998779296875,33608.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888025164604187,1.0,0.0,0.0,3.577751874923706,3.5777747631073,8.541098850400886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.1455078125,0.0,1436.723876953125,1895.4371337890625,0.0,3291.734375,0.8874149918556213,1.0,0.0,3.0,1.0,0.0
