time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8691917061805725,0.4409858286380768,0.3991054892539978,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.9844146966934204,0.6322223544120789,0.5988229513168335,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.89670330286026,0.484138548374176,0.3401544988155365,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8623982667922974,0.4308473467826843,0.4104963541030884,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.7271713614463806,0.2523868083953857,1.15204119682312,284.99432373046875,284.95001220703125,302.4481201171875,293.5704345703125,298.71630859375,297.1983642578125,285.9936218261719,1.0,0.6522926688194275,0.3842976689338684,0.3842976689338684,1.0,1.0,-3.483462333679199,1.0057858228683472,2.4776766300201416,0.2215663194656372,0.9144256711006165,0.9144256711006165,0.0,187.5652618408203,194.0,56506.890625,0.0,3525.433349609375,1.0,280.3409423828125,284.1165466308594,296.5475769042969,300.1542053222656,293.1499938964844,293.1499938964844,280.04998779296875,33608.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888025164604187,1.0,0.0,0.0,3.577751874923706,3.5777747631073,8.541098850400886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.1455078125,0.0,1436.723876953125,1895.4371337890625,0.0,3291.734375,0.8874149918556213,1.0,0.0,3.0,1.0,0.0
18188340,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.8641636967658997,0.4395955502986908,0.3982280790805816,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.980847716331482,0.6335282325744629,0.6004111766815186,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8920908570289612,0.4838489890098572,0.3402109742164612,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.8583292365074158,0.4308865368366241,0.4108394682407379,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.7234039902687073,0.2517202794551849,1.1502138376235962,284.9067687988281,284.95001220703125,302.4324951171875,293.553955078125,298.7048034667969,297.193115234375,285.9072570800781,1.0,0.6538749933242798,0.3835883438587188,0.3835883438587188,1.0,1.0,-3.48260760307312,1.0033782720565796,2.47922945022583,0.2192633002996444,0.8324476480484009,0.8324476480484009,0.0,190.8601989746093,197.0,57017.22265625,0.0,3542.982177734375,1.0,280.0589294433594,284.00811767578125,296.5753173828125,300.28326416015625,293.1499938964844,293.1499938964844,280.3500061035156,38807.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896100640296936,1.0,0.0,0.0,3.450312852859497,3.450335502624512,7.943469881865894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.87841796875,0.0,1342.0074462890625,1895.4371337890625,0.0,3367.210205078125,0.8633255362510681,1.0,0.0,3.0,1.0,0.0
18188400,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.8641636967658997,0.4395955502986908,0.3982280790805816,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.980847716331482,0.6335282325744629,0.6004111766815186,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8920908570289612,0.4838489890098572,0.3402109742164612,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.8583292365074158,0.4308865368366241,0.4108394682407379,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.7234039902687073,0.2517202794551849,1.1502138376235962,284.9067687988281,284.95001220703125,302.4324951171875,293.553955078125,298.7048034667969,297.193115234375,285.9072570800781,1.0,0.6538749933242798,0.3835883438587188,0.3835883438587188,1.0,1.0,-3.48260760307312,1.0033782720565796,2.47922945022583,0.2192633002996444,0.8324476480484009,0.8324476480484009,0.0,190.8601989746093,197.0,57017.22265625,0.0,3542.982177734375,1.0,280.0589294433594,284.00811767578125,296.5753173828125,300.28326416015625,293.1499938964844,293.1499938964844,280.3500061035156,38807.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896100640296936,1.0,0.0,0.0,3.450312852859497,3.450335502624512,7.943469881865894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.87841796875,0.0,1342.0074462890625,1895.4371337890625,0.0,3367.210205078125,0.8633255362510681,1.0,0.0,3.0,1.0,0.0
18188460,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8604092001914978,0.4392055869102478,0.3977440893650055,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.9783011078834534,0.6357357501983643,0.6023580431938171,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.8887237906455994,0.4844279587268829,0.3405217826366424,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8553672432899475,0.4315569698810577,0.4114042520523071,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.7204521894454956,0.2514422535896301,1.1489182710647583,284.9940490722656,284.95001220703125,302.41619873046875,293.537353515625,298.6990661621094,297.1959228515625,285.99334716796875,1.0,0.6554853916168213,0.3828904032707214,0.3828904032707214,1.0,1.0,-3.483853578567505,1.0017129182815552,2.48214077949524,0.2170296609401703,0.9109190702438354,0.9109190702438354,0.0,193.59803771972656,200.0,56317.30078125,0.0,3562.294677734375,1.0,280.3408203125,284.12017822265625,296.51495361328125,300.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,33579.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880041837692261,1.0,0.0,0.0,3.562236785888672,3.5622596740722656,8.467181942251045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.7041015625,0.0,1420.0252685546875,1895.4371337890625,0.0,3291.537841796875,0.8839077949523926,1.0,0.0,3.0,1.0,0.0
18188520,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8604092001914978,0.4392055869102478,0.3977440893650055,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.9783011078834534,0.6357357501983643,0.6023580431938171,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.8887237906455994,0.4844279587268829,0.3405217826366424,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8553672432899475,0.4315569698810577,0.4114042520523071,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.7204521894454956,0.2514422535896301,1.1489182710647583,284.9940490722656,284.95001220703125,302.41619873046875,293.537353515625,298.6990661621094,297.1959228515625,285.99334716796875,1.0,0.6554853916168213,0.3828904032707214,0.3828904032707214,1.0,1.0,-3.483853578567505,1.0017129182815552,2.48214077949524,0.2170296609401703,0.9109190702438354,0.9109190702438354,0.0,193.59803771972656,200.0,56317.30078125,0.0,3562.294677734375,1.0,280.3408203125,284.12017822265625,296.51495361328125,300.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,33579.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880041837692261,1.0,0.0,0.0,3.562236785888672,3.5622596740722656,8.467181942251045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.7041015625,0.0,1420.0252685546875,1895.4371337890625,0.0,3291.537841796875,0.8839077949523926,1.0,0.0,3.0,1.0,0.0
18188580,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8557816743850708,0.4378326833248138,0.3968766927719116,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.9747881889343262,0.6369910836219788,0.6038981080055237,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.8844848871231079,0.4842018187046051,0.3406182825565338,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8516396880149841,0.4315864145755768,0.4117354452610016,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.7168523073196411,0.2508025467395782,1.1472043991088867,284.90753173828125,284.95001220703125,302.3993225097656,293.5205078125,298.6874084472656,297.1908569335937,285.9079895019531,1.0,0.657065212726593,0.3821924328804016,0.3821924328804016,1.0,1.0,-3.4831230640411377,0.9993777275085448,2.4837453365325928,0.2147542536258697,0.8299656510353088,0.8299656510353088,0.0,196.86541748046875,203.0,56826.53125,0.0,3579.97265625,1.0,280.05908203125,284.01275634765625,296.54229736328125,300.2380676269531,293.1499938964844,293.1499938964844,280.3500061035156,38777.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961626291275024,1.0,0.0,0.0,3.4349470138549805,3.434969425201416,7.872875471548468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.17919921875,0.0,1326.3740234375,1895.4371337890625,0.0,3367.78857421875,0.8599109649658203,1.0,0.0,3.0,1.0,0.0
18188640,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8557816743850708,0.4378326833248138,0.3968766927719116,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.9747881889343262,0.6369910836219788,0.6038981080055237,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.8844848871231079,0.4842018187046051,0.3406182825565338,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8516396880149841,0.4315864145755768,0.4117354452610016,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.7168523073196411,0.2508025467395782,1.1472043991088867,284.90753173828125,284.95001220703125,302.3993225097656,293.5205078125,298.6874084472656,297.1908569335937,285.9079895019531,1.0,0.657065212726593,0.3821924328804016,0.3821924328804016,1.0,1.0,-3.4831230640411377,0.9993777275085448,2.4837453365325928,0.2147542536258697,0.8299656510353088,0.8299656510353088,0.0,196.86541748046875,203.0,56826.53125,0.0,3579.97265625,1.0,280.05908203125,284.01275634765625,296.54229736328125,300.2380676269531,293.1499938964844,293.1499938964844,280.3500061035156,38777.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961626291275024,1.0,0.0,0.0,3.4349470138549805,3.434969425201416,7.872875471548468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.17919921875,0.0,1326.3740234375,1895.4371337890625,0.0,3367.78857421875,0.8599109649658203,1.0,0.0,3.0,1.0,0.0
18188700,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8536726832389832,0.4375796616077423,0.396471232175827,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084533691406,0.9731787443161012,0.6380137205123901,0.6046850681304932,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.8825612664222717,0.4844565689563751,0.340678870677948,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8499464392662048,0.4318645894527435,0.4118951261043548,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.715140163898468,0.2506308257579803,1.1462548971176147,285.00836181640625,284.95001220703125,302.3906555175781,293.5119934082031,298.6839599609375,297.19171142578125,286.00885009765625,1.0,0.6578118801116943,0.3818434476852417,0.3818434476852417,1.0,1.0,-3.482698440551758,0.9981961250305176,2.48450231552124,0.2134945541620254,0.9002439975738525,0.9002439975738525,0.0,198.3884429931641,203.0,56049.50390625,0.0,3588.016845703125,1.0,280.2965393066406,284.1357116699219,296.4808654785156,300.02423095703125,293.1499938964844,293.1499938964844,280.3500061035156,34100.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902044296264648,1.0,0.0,0.0,3.484738111495972,3.484760046005249,8.102771289486554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.6650390625,0.0,1343.39404296875,1895.4371337890625,0.0,3312.119140625,0.8686780333518982,1.0,0.0,3.0,1.0,0.0
18188760,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8523014187812805,0.4374493956565857,0.3963953256607055,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9722679853439332,0.6391414999961853,0.6057869791984558,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8813844919204712,0.4848435223102569,0.340969055891037,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8489024639129639,0.4322426915168762,0.4122841358184814,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7139701247215271,0.2505427300930023,1.1459898948669434,284.9932861328125,284.95001220703125,302.3818359375,293.50341796875,298.6814880371094,297.1937866210937,285.9921569824219,1.0,0.65867680311203,0.3815039098262787,0.3815039098262787,1.0,1.0,-3.4844284057617188,0.9977545738220216,2.4866738319396973,0.2125351130962371,0.9073866605758668,0.9073866605758668,0.0,199.6011657714844,206.0,56141.73828125,0.0,3599.432861328125,1.0,280.3415832519531,284.1226806640625,296.4804077148437,300.06378173828125,293.1499938964844,293.1499938964844,280.04998779296875,33471.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880705237388611,1.0,0.0,0.0,3.550012350082397,3.550034999847412,8.409168117395893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.080078125,0.0,1406.3460693359375,1895.4371337890625,0.0,3292.15869140625,0.8808353543281555,1.0,0.0,3.0,1.0,0.0
18188820,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.8480214476585388,0.4360951483249664,0.3955466747283935,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.9688047170639038,0.6403402090072632,0.6072784066200256,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8774833083152771,0.4846904277801513,0.3411173224449157,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.8454605937004089,0.432261973619461,0.4126076698303222,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.7104127407073975,0.2499229311943054,1.1443675756454468,284.9081420898437,284.95001220703125,302.3638916015625,293.48602294921875,298.66973876953125,297.1888427734375,285.9085693359375,1.0,0.6602614521980286,0.3808247745037079,0.3808247745037079,1.0,1.0,-3.483825445175171,0.9955149292945862,2.4883103370666504,0.2103183418512344,0.8275037407875061,0.8275037407875061,0.0,202.85598754882807,209.0,56641.65234375,0.0,3617.340576171875,1.0,280.0592346191406,284.0172119140625,296.508056640625,300.192138671875,293.1499938964844,293.1499938964844,280.3500061035156,38763.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963207006454468,1.0,0.0,0.0,3.4201114177703857,3.4201338291168213,7.805016934980813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.74169921875,0.0,1311.5025634765625,1895.4371337890625,0.0,3369.263916015625,0.8566237092018127,1.0,0.0,3.0,1.0,0.0
18188880,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.8480214476585388,0.4360951483249664,0.3955466747283935,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.9688047170639038,0.6403402090072632,0.6072784066200256,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8774833083152771,0.4846904277801513,0.3411173224449157,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.8454605937004089,0.432261973619461,0.4126076698303222,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.7104127407073975,0.2499229311943054,1.1443675756454468,284.9081420898437,284.95001220703125,302.3638916015625,293.48602294921875,298.66973876953125,297.1888427734375,285.9085693359375,1.0,0.6602614521980286,0.3808247745037079,0.3808247745037079,1.0,1.0,-3.483825445175171,0.9955149292945862,2.4883103370666504,0.2103183418512344,0.8275037407875061,0.8275037407875061,0.0,202.85598754882807,209.0,56641.65234375,0.0,3617.340576171875,1.0,280.0592346191406,284.0172119140625,296.508056640625,300.192138671875,293.1499938964844,293.1499938964844,280.3500061035156,38763.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963207006454468,1.0,0.0,0.0,3.4201114177703857,3.4201338291168213,7.805016934980813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.74169921875,0.0,1311.5025634765625,1895.4371337890625,0.0,3369.263916015625,0.8566237092018127,1.0,0.0,3.0,1.0,0.0
18188940,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.8448024988174438,0.4357190430164337,0.3950826525688171,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.9663349390029908,0.6424307227134705,0.6091201901435852,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.8746519684791565,0.4854032397270202,0.3415231704711914,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.8429335355758667,0.4329047203063965,0.4131499230861664,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.7075272798538208,0.2496778666973114,1.1432398557662964,284.99285888671875,284.95001220703125,302.345458984375,293.4682922363281,298.6636657714844,297.1918334960937,285.9922180175781,1.0,0.6618800163269043,0.3801456689834595,0.3801456689834595,1.0,1.0,-3.485258340835572,0.9939585328102112,2.491299629211426,0.2081353962421417,0.9040849804878236,0.9040849804878236,0.0,205.5857391357422,212.0,55962.8984375,0.0,3637.09326171875,1.0,280.340576171875,284.1264343261719,296.4463195800781,300.0182189941406,293.1499938964844,293.1499938964844,280.04998779296875,33562.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883200883865356,1.0,0.0,0.0,3.53363299369812,3.533655405044556,8.331749086210039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.078125,0.0,1389.8643798828125,1895.4371337890625,0.0,3294.493408203125,0.8774874210357666,1.0,0.0,3.0,1.0,0.0
18189000,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.8448024988174438,0.4357190430164337,0.3950826525688171,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.9663349390029908,0.6424307227134705,0.6091201901435852,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.8746519684791565,0.4854032397270202,0.3415231704711914,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.8429335355758667,0.4329047203063965,0.4131499230861664,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.7075272798538208,0.2496778666973114,1.1432398557662964,284.99285888671875,284.95001220703125,302.345458984375,293.4682922363281,298.6636657714844,297.1918334960937,285.9922180175781,1.0,0.6618800163269043,0.3801456689834595,0.3801456689834595,1.0,1.0,-3.485258340835572,0.9939585328102112,2.491299629211426,0.2081353962421417,0.9040849804878236,0.9040849804878236,0.0,205.5857391357422,212.0,55962.8984375,0.0,3637.09326171875,1.0,280.340576171875,284.1264343261719,296.4463195800781,300.0182189941406,293.1499938964844,293.1499938964844,280.04998779296875,33562.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883200883865356,1.0,0.0,0.0,3.53363299369812,3.533655405044556,8.331749086210039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.078125,0.0,1389.8643798828125,1895.4371337890625,0.0,3294.493408203125,0.8774874210357666,1.0,0.0,3.0,1.0,0.0
18189060,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.8407983183860779,0.4343866109848022,0.3942411839962005,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.9629007577896118,0.6435753107070923,0.6105507016181946,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.8710365891456604,0.4853318333625793,0.3417203426361084,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.8397140502929688,0.4329162240028381,0.41345876455307,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.703993022441864,0.2490757256746292,1.14167582988739,284.9087829589844,284.95001220703125,302.3266296386719,293.4501647949219,298.6517944335937,297.18701171875,285.9091491699219,1.0,0.663468062877655,0.3794709146022796,0.3794709146022796,1.0,1.0,-3.484701156616211,0.9917433857917786,2.492957830429077,0.2059263885021209,0.8251214027404785,0.8251214027404785,0.0,208.8450164794922,215.0,56462.20703125,0.0,3655.13818359375,1.0,280.059326171875,284.0215148925781,296.4724426269531,300.14508056640625,293.1499938964844,293.1499938964844,280.3500061035156,38740.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965706825256348,1.0,0.0,0.0,3.4057629108428955,3.405785083770752,7.739664624750731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.609375,0.0,1297.1748046875,1895.4371337890625,0.0,3371.59765625,0.8534493446350098,1.0,0.0,3.0,1.0,0.0
18189120,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.8407983183860779,0.4343866109848022,0.3942411839962005,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.9629007577896118,0.6435753107070923,0.6105507016181946,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.8710365891456604,0.4853318333625793,0.3417203426361084,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.8397140502929688,0.4329162240028381,0.41345876455307,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.703993022441864,0.2490757256746292,1.14167582988739,284.9087829589844,284.95001220703125,302.3266296386719,293.4501647949219,298.6517944335937,297.18701171875,285.9091491699219,1.0,0.663468062877655,0.3794709146022796,0.3794709146022796,1.0,1.0,-3.484701156616211,0.9917433857917786,2.492957830429077,0.2059263885021209,0.8251214027404785,0.8251214027404785,0.0,208.8450164794922,215.0,56462.20703125,0.0,3655.13818359375,1.0,280.059326171875,284.0215148925781,296.4724426269531,300.14508056640625,293.1499938964844,293.1499938964844,280.3500061035156,38740.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965706825256348,1.0,0.0,0.0,3.4057629108428955,3.405785083770752,7.739664624750731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.609375,0.0,1297.1748046875,1895.4371337890625,0.0,3371.59765625,0.8534493446350098,1.0,0.0,3.0,1.0,0.0
18189180,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.8377975821495056,0.4340225160121918,0.3937914967536926,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.9604785442352296,0.6456104516983032,0.6123422384262085,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8684478998184204,0.4861248731613159,0.3421829640865326,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.8373613357543945,0.4335492849349975,0.413993239402771,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.7012245059013367,0.2488441169261932,1.140616536140442,284.9922790527344,284.95001220703125,302.30743408203125,293.4315795898437,298.6456604003906,297.1900634765625,285.9916381835937,1.0,0.6650928854942322,0.3787961602210998,0.3787961602210998,1.0,1.0,-3.486232280731201,0.9902266263961792,2.4960057735443115,0.2037641406059265,0.9007613658905028,0.9007613658905028,0.0,211.57449340820312,218.0,55790.515625,0.0,3675.150146484375,1.0,280.3404235839844,284.1295166015625,296.4097900390625,299.97076416015625,293.1499938964844,293.1499938964844,280.6499938964844,33561.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886044025421143,1.0,0.0,0.0,3.519728899002075,3.5197513103485107,8.266310942417476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.96875,0.0,1375.41064453125,1895.4371337890625,0.0,3297.1533203125,0.8743730187416077,1.0,0.0,3.0,1.0,0.0
18189240,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.8377975821495056,0.4340225160121918,0.3937914967536926,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.9604785442352296,0.6456104516983032,0.6123422384262085,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8684478998184204,0.4861248731613159,0.3421829640865326,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.8373613357543945,0.4335492849349975,0.413993239402771,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.7012245059013367,0.2488441169261932,1.140616536140442,284.9922790527344,284.95001220703125,302.30743408203125,293.4315795898437,298.6456604003906,297.1900634765625,285.9916381835937,1.0,0.6650928854942322,0.3787961602210998,0.3787961602210998,1.0,1.0,-3.486232280731201,0.9902266263961792,2.4960057735443115,0.2037641406059265,0.9007613658905028,0.9007613658905028,0.0,211.57449340820312,218.0,55790.515625,0.0,3675.150146484375,1.0,280.3404235839844,284.1295166015625,296.4097900390625,299.97076416015625,293.1499938964844,293.1499938964844,280.6499938964844,33561.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886044025421143,1.0,0.0,0.0,3.519728899002075,3.5197513103485107,8.266310942417476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.96875,0.0,1375.41064453125,1895.4371337890625,0.0,3297.1533203125,0.8743730187416077,1.0,0.0,3.0,1.0,0.0
18189300,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749816894531,0.8365680575370789,0.4339958727359772,0.3937171101570129,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.9595378041267396,0.6467715501785278,0.6133782863616943,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.8674437403678894,0.486692726612091,0.3425387740135193,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749816894531,0.8364289999008179,0.4339922666549682,0.4143830239772796,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741271972656,0.7000892758369446,0.2488268613815307,1.1405280828475952,285.0751037597656,284.95001220703125,302.2977294921875,293.422119140625,298.6435241699219,297.1928100585937,286.0757751464844,1.0,0.6660076975822449,0.3784587979316711,0.3784587979316711,1.0,1.0,-3.4881770610809326,0.9898549914360046,2.4983222484588623,0.2028324753046035,0.9836958050727844,0.9836958050727844,0.0,212.8513641357422,218.0,55124.9765625,0.0,3687.529296875,1.0,280.5965270996094,284.2349853515625,296.3800964355469,299.8346862792969,293.1499938964844,293.1499938964844,280.6499938964844,31103.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833078742027283,1.0,0.0,0.0,3.615570783615112,3.615593671798706,8.722622055756801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.09423828125,0.0,1458.908935546875,1895.4371337890625,0.0,3247.572021484375,0.8950591087341309,1.0,0.0,3.0,1.0,0.0
18189360,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.8355691432952881,0.4339666366577148,0.393779456615448,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.9588413834571838,0.6479249000549316,0.6145501136779785,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.8666840195655823,0.4872835278511047,0.3430031239986419,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.8357031345367432,0.4344506859779358,0.4148814678192138,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.6991633176803589,0.2488372772932052,1.1408066749572754,285.0509338378906,284.95001220703125,302.2879638671875,293.4125366210937,298.6415100097656,297.1956481933594,286.0483703613281,1.0,0.6670118570327759,0.3781332671642303,0.3781332671642303,1.0,1.0,-3.491154193878174,0.9898549914360046,2.5012993812561035,0.2020597755908966,1.0,1.0,0.0,214.04742431640625,221.0,55375.16796875,0.0,3701.974853515625,1.0,280.64227294921875,284.208984375,296.3960266113281,299.9160461425781,293.1499938964844,293.1499938964844,280.3500061035156,31106.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828073740005493,1.0,0.0,0.0,3.715119600296021,3.71514344215393,9.20956040317833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.810546875,0.0,1569.56396484375,1895.4371337890625,0.0,3242.884033203125,0.9162790179252625,1.0,0.0,3.0,1.0,0.0
18189420,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.8314952850341797,0.4323178827762604,0.39284148812294,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.9550100564956664,0.6486720442771912,0.6158009767532349,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905639648437,0.8630532622337341,0.4870637953281402,0.3432343900203705,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.8324101567268372,0.4342556893825531,0.4151455163955688,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.6955709457397461,0.248164102435112,1.1394259929656982,284.8905639648437,284.95001220703125,302.26824951171875,293.3929748535156,298.6272888183594,297.187744140625,285.8912658691406,1.0,0.6687266826629639,0.3774821758270263,0.3774821758270263,1.0,1.0,-3.490478754043579,0.987661063671112,2.5028176307678223,0.1999806463718414,0.8860441446304321,0.8860441446304321,0.0,217.639877319336,224.0,56380.22265625,0.0,3721.72802734375,1.0,280.3575134277344,284.0230712890625,296.4342041015625,300.09869384765625,293.1499938964844,293.1499938964844,280.6499938964844,37426.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953901529312134,1.0,0.0,0.0,3.675136089324951,3.675160646438599,9.012393320517732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.4375,0.0,1572.0589599609375,1895.4371337890625,0.0,3360.5771484375,0.911644458770752,1.0,0.0,3.0,1.0,0.0
18189480,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.8314952850341797,0.4323178827762604,0.39284148812294,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.9550100564956664,0.6486720442771912,0.6158009767532349,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905639648437,0.8630532622337341,0.4870637953281402,0.3432343900203705,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.8324101567268372,0.4342556893825531,0.4151455163955688,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.6955709457397461,0.248164102435112,1.1394259929656982,284.8905639648437,284.95001220703125,302.26824951171875,293.3929748535156,298.6272888183594,297.187744140625,285.8912658691406,1.0,0.6687266826629639,0.3774821758270263,0.3774821758270263,1.0,1.0,-3.490478754043579,0.987661063671112,2.5028176307678223,0.1999806463718414,0.8860441446304321,0.8860441446304321,0.0,217.639877319336,224.0,56380.22265625,0.0,3721.72802734375,1.0,280.3575134277344,284.0230712890625,296.4342041015625,300.09869384765625,293.1499938964844,293.1499938964844,280.6499938964844,37426.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953901529312134,1.0,0.0,0.0,3.675136089324951,3.675160646438599,9.012393320517732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.4375,0.0,1572.0589599609375,1895.4371337890625,0.0,3360.5771484375,0.911644458770752,1.0,0.0,3.0,1.0,0.0
18189540,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.828192412853241,0.4317831695079803,0.3921306431293487,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.9520196318626404,0.6504515409469604,0.6172439455986023,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.8602125644683838,0.4877960085868835,0.3435858488082886,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.8297669887542725,0.4347285032272339,0.4154652655124664,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.6925045847892761,0.2478325515985489,1.1378132104873655,284.9975891113281,284.95001220703125,302.2483215332031,293.3728332519531,298.6196594238281,297.1889343261719,285.9967346191406,1.0,0.6702711582183838,0.3768311142921448,0.3768311142921448,1.0,1.0,-3.490216016769409,0.9856160283088684,2.504600048065185,0.1976765692234039,0.974375069141388,0.974375069141388,0.0,220.6819763183593,227.0,55511.671875,0.0,3739.237060546875,1.0,280.6425170898437,284.15655517578125,296.3583068847656,299.9050598144531,293.1499938964844,293.1499938964844,280.3500061035156,33474.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887837529182434,1.0,0.0,0.0,3.776790857315064,3.77681565284729,9.517856369711808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.181640625,0.0,1659.306884765625,1895.4371337890625,0.0,3298.83154296875,0.9320427179336548,1.0,0.0,3.0,1.0,0.0
18189600,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.828192412853241,0.4317831695079803,0.3921306431293487,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.9520196318626404,0.6504515409469604,0.6172439455986023,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.8602125644683838,0.4877960085868835,0.3435858488082886,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.8297669887542725,0.4347285032272339,0.4154652655124664,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.6925045847892761,0.2478325515985489,1.1378132104873655,284.9975891113281,284.95001220703125,302.2483215332031,293.3728332519531,298.6196594238281,297.1889343261719,285.9967346191406,1.0,0.6702711582183838,0.3768311142921448,0.3768311142921448,1.0,1.0,-3.490216016769409,0.9856160283088684,2.504600048065185,0.1976765692234039,0.974375069141388,0.974375069141388,0.0,220.6819763183593,227.0,55511.671875,0.0,3739.237060546875,1.0,280.6425170898437,284.15655517578125,296.3583068847656,299.9050598144531,293.1499938964844,293.1499938964844,280.3500061035156,33474.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887837529182434,1.0,0.0,0.0,3.776790857315064,3.77681565284729,9.517856369711808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.181640625,0.0,1659.306884765625,1895.4371337890625,0.0,3298.83154296875,0.9320427179336548,1.0,0.0,3.0,1.0,0.0
18189660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.8245779871940613,0.4303405880928039,0.3912389278411865,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.9485784769058228,0.6513044238090515,0.6184561252593994,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.8571068644523621,0.4877831041812897,0.3438575565814972,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.8268626928329468,0.4345993995666504,0.4156779944896698,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.6892154812812805,0.2471584677696228,1.1360379457473757,284.8853759765625,284.95001220703125,302.2282409667969,293.3520812988281,298.6067199707031,297.18280029296875,285.8867492675781,1.0,0.6717930436134338,0.3762016296386719,0.3762016296386719,1.0,1.0,-3.489057302474976,0.983326017856598,2.5057313442230225,0.1955731958150863,0.8683903217315674,0.8683903217315674,0.0,223.9982452392578,230.0,56173.265625,0.0,3756.140625,1.0,280.3573608398437,284.0229187011719,296.3795471191406,300.0335388183594,293.1499938964844,293.1499938964844,280.6499938964844,39055.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981196284294128,1.0,0.0,0.0,3.6604976654052734,3.6605224609375,8.940742191043682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.64599609375,0.0,1567.805419921875,1895.4371337890625,0.0,3386.05029296875,0.909957766532898,1.0,0.0,3.0,1.0,0.0
18189720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.8245779871940613,0.4303405880928039,0.3912389278411865,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.9485784769058228,0.6513044238090515,0.6184561252593994,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.8571068644523621,0.4877831041812897,0.3438575565814972,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.8268626928329468,0.4345993995666504,0.4156779944896698,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.6892154812812805,0.2471584677696228,1.1360379457473757,284.8853759765625,284.95001220703125,302.2282409667969,293.3520812988281,298.6067199707031,297.18280029296875,285.8867492675781,1.0,0.6717930436134338,0.3762016296386719,0.3762016296386719,1.0,1.0,-3.489057302474976,0.983326017856598,2.5057313442230225,0.1955731958150863,0.8683903217315674,0.8683903217315674,0.0,223.9982452392578,230.0,56173.265625,0.0,3756.140625,1.0,280.3573608398437,284.0229187011719,296.3795471191406,300.0335388183594,293.1499938964844,293.1499938964844,280.6499938964844,39055.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981196284294128,1.0,0.0,0.0,3.6604976654052734,3.6605224609375,8.940742191043682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.64599609375,0.0,1567.805419921875,1895.4371337890625,0.0,3386.05029296875,0.909957766532898,1.0,0.0,3.0,1.0,0.0
18189780,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.8219693899154663,0.4300943911075592,0.3907981514930725,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.9463222026824952,0.6532925963401794,0.6200996041297913,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.8550513386726379,0.4888503849506378,0.3444401323795318,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.8248407244682312,0.4352583885192871,0.4161623120307922,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.6867379546165466,0.2469408512115478,1.1348329782485962,284.99957275390625,284.95001220703125,302.2080993652344,293.3306579589844,298.60113525390625,297.1866455078125,285.9989318847656,1.0,0.6733505129814148,0.3755721151828766,0.3755721151828766,1.0,1.0,-3.4903268814086914,0.9818456172943116,2.508481502532959,0.193514198064804,0.9611166715621948,0.9611166715621948,0.0,226.67857360839844,233.0,55287.2578125,0.0,3775.2822265625,1.0,280.64239501953125,284.16326904296875,296.3075866699219,299.8383483886719,293.1499938964844,293.1499938964844,280.3500061035156,33828.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896934986114502,1.0,0.0,0.0,3.753834009170532,3.75385856628418,9.402501746080816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.6826171875,0.0,1635.0784912109375,1895.4371337890625,0.0,3307.3408203125,0.9271743297576904,1.0,0.0,3.0,1.0,0.0
18189840,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.8219693899154663,0.4300943911075592,0.3907981514930725,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.9463222026824952,0.6532925963401794,0.6200996041297913,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.8550513386726379,0.4888503849506378,0.3444401323795318,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.8248407244682312,0.4352583885192871,0.4161623120307922,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.6867379546165466,0.2469408512115478,1.1348329782485962,284.99957275390625,284.95001220703125,302.2080993652344,293.3306579589844,298.60113525390625,297.1866455078125,285.9989318847656,1.0,0.6733505129814148,0.3755721151828766,0.3755721151828766,1.0,1.0,-3.4903268814086914,0.9818456172943116,2.508481502532959,0.193514198064804,0.9611166715621948,0.9611166715621948,0.0,226.67857360839844,233.0,55287.2578125,0.0,3775.2822265625,1.0,280.64239501953125,284.16326904296875,296.3075866699219,299.8383483886719,293.1499938964844,293.1499938964844,280.3500061035156,33828.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896934986114502,1.0,0.0,0.0,3.753834009170532,3.75385856628418,9.402501746080816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.6826171875,0.0,1635.0784912109375,1895.4371337890625,0.0,3307.3408203125,0.9271743297576904,1.0,0.0,3.0,1.0,0.0
18189900,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749084472656,0.8207235336303711,0.429561048746109,0.390643298625946,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.9452413320541382,0.6538713574409485,0.6209753155708313,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.8541032671928406,0.4890547692775726,0.3448016345500946,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748779296875,0.8238916397094727,0.435336709022522,0.4164771437644958,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765869140625,0.6855883598327637,0.2467085421085357,1.1345549821853638,284.87457275390625,284.95001220703125,302.197998046875,293.3197021484375,298.5960388183594,297.18536376953125,285.87237548828125,1.0,0.6742153763771057,0.3752573728561401,0.3752573728561401,1.0,1.0,-3.4916794300079346,0.9813323616981506,2.5103471279144287,0.1926962584257125,0.8737589120864868,0.8737589120864868,0.0,228.0589294433593,233.0,56202.93359375,0.0,3786.867431640625,1.0,280.3958435058594,284.0129089355469,296.3536376953125,300.0413818359375,293.1499938964844,293.1499938964844,280.3500061035156,37744.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961505889892578,1.0,0.0,0.0,3.720375299453736,3.720400333404541,9.23563561627816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.341796875,0.0,1626.1851806640625,1895.4371337890625,0.0,3367.676025390625,0.9201745390892028,1.0,0.0,3.0,1.0,0.0
18189960,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.8187621831893921,0.4288364052772522,0.3900811970233917,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.943296492099762,0.6542585492134094,0.6214272975921631,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.8524600863456726,0.4890848398208618,0.3448887765407562,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.8223206996917725,0.4352620840072632,0.4165023863315582,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.683847963809967,0.2463648617267608,1.1334768533706665,284.8931579589844,284.95001220703125,302.1879272460937,293.3085327148437,298.5895080566406,297.1821594238281,285.8947448730469,1.0,0.6749489307403564,0.3749576807022095,0.3749576807022095,1.0,1.0,-3.4903879165649414,0.9799962639808656,2.5103917121887207,0.1916124671697616,0.8630672693252563,0.8630672693252563,0.0,229.847412109375,236.0,55927.5859375,0.0,3794.3251953125,1.0,280.3571472167969,284.0355529785156,296.3333435058594,299.970703125,293.1499938964844,293.1499938964844,280.6499938964844,39186.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898461103439331,1.0,0.0,0.0,3.631608009338379,3.6316325664520255,8.800173532108602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.09375,0.0,1536.52392578125,1895.4371337890625,0.0,3389.2353515625,0.9036401510238647,1.0,0.0,3.0,1.0,0.0
18190020,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.8163256645202637,0.4286729991436004,0.3897333741188049,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.9412089586257936,0.656274139881134,0.6231127977371216,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8506693243980408,0.4902963042259216,0.3455913662910461,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.8204743266105652,0.4359892010688782,0.41706383228302,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.6815792918205261,0.2462060451507568,1.1325719356536863,285.0033569335937,284.95001220703125,302.1677551269531,293.2856750488281,298.584716796875,297.1867370605469,286.002685546875,1.0,0.676589846611023,0.3743582665920257,0.3743582665920257,1.0,1.0,-3.4924187660217285,0.9788495898246764,2.5135693550109863,0.1897585690021515,0.9569857120513916,0.9569857120513916,0.0,232.516845703125,239.0,55094.33203125,0.0,3815.317626953125,1.0,280.6421813964844,284.1708374023437,296.26239013671875,299.78009033203125,293.1499938964844,293.1499938964844,280.3500061035156,33696.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900221586227417,1.0,0.0,0.0,3.732643842697144,3.732668161392212,9.29664736304403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.8662109375,0.0,1609.4466552734375,1895.4371337890625,0.0,3310.41455078125,0.9223275780677797,1.0,0.0,3.0,1.0,0.0
18190080,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.8163256645202637,0.4286729991436004,0.3897333741188049,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.9412089586257936,0.656274139881134,0.6231127977371216,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8506693243980408,0.4902963042259216,0.3455913662910461,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.8204743266105652,0.4359892010688782,0.41706383228302,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.6815792918205261,0.2462060451507568,1.1325719356536863,285.0033569335937,284.95001220703125,302.1677551269531,293.2856750488281,298.584716796875,297.1867370605469,286.002685546875,1.0,0.676589846611023,0.3743582665920257,0.3743582665920257,1.0,1.0,-3.4924187660217285,0.9788495898246764,2.5135693550109863,0.1897585690021515,0.9569857120513916,0.9569857120513916,0.0,232.516845703125,239.0,55094.33203125,0.0,3815.317626953125,1.0,280.6421813964844,284.1708374023437,296.26239013671875,299.78009033203125,293.1499938964844,293.1499938964844,280.3500061035156,33696.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900221586227417,1.0,0.0,0.0,3.732643842697144,3.732668161392212,9.29664736304403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.8662109375,0.0,1609.4466552734375,1895.4371337890625,0.0,3310.41455078125,0.9223275780677797,1.0,0.0,3.0,1.0,0.0
