time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190140,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8131826519966125,0.4274642467498779,0.3890580236911773,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.938252329826355,0.6572276949882507,0.624428391456604,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.8482508659362793,0.4906242191791534,0.3461025059223175,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.818046510219574,0.4360273778438568,0.4174377620220184,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.6788293719291687,0.2456634938716888,1.1313811540603638,284.8967590332031,284.95001220703125,302.14764404296875,293.26202392578125,298.5733947753906,297.1824951171875,285.8978881835937,1.0,0.6782472133636475,0.3737588822841644,0.3737588822841644,1.0,1.0,-3.492830276489258,0.9771577715873718,2.515672445297241,0.187974601984024,0.8610839247703552,0.8610839247703552,0.0,235.7294921875,227.0,55755.09765625,0.0,3835.508544921875,1.0,280.357666015625,284.0422058105469,296.2872009277344,299.9130249023437,293.1499938964844,293.1499938964844,280.6499938964844,38961.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989671468734741,1.0,0.0,0.0,3.615034341812134,3.615058660507202,8.720033974896069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.5048828125,0.0,1516.5606689453125,1895.4371337890625,0.0,3393.95458984375,0.8998616337776184,1.0,0.0,3.0,1.0,0.0
18190200,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8131826519966125,0.4274642467498779,0.3890580236911773,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.938252329826355,0.6572276949882507,0.624428391456604,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.8482508659362793,0.4906242191791534,0.3461025059223175,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.818046510219574,0.4360273778438568,0.4174377620220184,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.6788293719291687,0.2456634938716888,1.1313811540603638,284.8967590332031,284.95001220703125,302.14764404296875,293.26202392578125,298.5733947753906,297.1824951171875,285.8978881835937,1.0,0.6782472133636475,0.3737588822841644,0.3737588822841644,1.0,1.0,-3.492830276489258,0.9771577715873718,2.515672445297241,0.187974601984024,0.8610839247703552,0.8610839247703552,0.0,235.7294921875,227.0,55755.09765625,0.0,3835.508544921875,1.0,280.357666015625,284.0422058105469,296.2872009277344,299.9130249023437,293.1499938964844,293.1499938964844,280.6499938964844,38961.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989671468734741,1.0,0.0,0.0,3.615034341812134,3.615058660507202,8.720033974896069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.5048828125,0.0,1516.5606689453125,1895.4371337890625,0.0,3393.95458984375,0.8998616337776184,1.0,0.0,3.0,1.0,0.0
18190260,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.8163664937019348,0.4273521900177002,0.3885028064250946,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.9439572095870972,0.6592299342155457,0.625836968421936,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8524490594863892,0.4919395446777344,0.3466798961162567,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.8217570185661316,0.4367873966693878,0.4177632331848144,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.6816899180412292,0.2455340176820755,1.1293331384658811,285.00225830078125,284.95001220703125,302.1276550292969,293.2375183105469,298.56884765625,297.1874694824219,286.00146484375,1.0,0.6757485270500183,0.373180091381073,0.373180091381073,1.0,1.0,-3.492473840713501,0.9752822518348694,2.5171916484832764,0.1860203295946121,0.9523717761039734,0.9523717761039734,0.0,231.4964294433593,215.0,54902.30859375,0.0,3809.393798828125,1.0,280.64208984375,284.1734619140625,296.2147827148437,299.7211608886719,293.1499938964844,293.1499938964844,280.3500061035156,33666.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906806111335754,1.0,0.0,0.0,3.7168843746185294,3.71690845489502,9.218311447511952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.4912109375,0.0,1591.08349609375,1895.4371337890625,0.0,3316.572021484375,0.9187385439872742,1.0,0.0,3.0,1.0,0.0
18190320,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.8163664937019348,0.4273521900177002,0.3885028064250946,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.9439572095870972,0.6592299342155457,0.625836968421936,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8524490594863892,0.4919395446777344,0.3466798961162567,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.8217570185661316,0.4367873966693878,0.4177632331848144,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.6816899180412292,0.2455340176820755,1.1293331384658811,285.00225830078125,284.95001220703125,302.1276550292969,293.2375183105469,298.56884765625,297.1874694824219,286.00146484375,1.0,0.6757485270500183,0.373180091381073,0.373180091381073,1.0,1.0,-3.492473840713501,0.9752822518348694,2.5171916484832764,0.1860203295946121,0.9523717761039734,0.9523717761039734,0.0,231.4964294433593,215.0,54902.30859375,0.0,3809.393798828125,1.0,280.64208984375,284.1734619140625,296.2147827148437,299.7211608886719,293.1499938964844,293.1499938964844,280.3500061035156,33666.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906806111335754,1.0,0.0,0.0,3.7168843746185294,3.71690845489502,9.218311447511952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.4912109375,0.0,1591.08349609375,1895.4371337890625,0.0,3316.572021484375,0.9187385439872742,1.0,0.0,3.0,1.0,0.0
18190380,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.8221943378448486,0.4262714684009552,0.3875215351581573,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.9533149003982544,0.6602195501327515,0.6267505288124084,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.8597262501716614,0.4924312531948089,0.3469804525375366,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.8282243609428406,0.4369096755981445,0.4177804589271545,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.6871967315673828,0.2450734376907348,1.1264408826828003,284.8961486816406,284.95001220703125,302.1078491210937,293.212158203125,298.5580749511719,297.1839599609375,285.897216796875,1.0,0.6713631749153137,0.3726013302803039,0.3726013302803039,1.0,1.0,-3.4893054962158203,0.9724804162979126,2.5168251991271973,0.1839759051799774,0.8561367988586426,0.8561367988586426,0.0,223.89334106445312,203.0,55496.65625,0.0,3756.214599609375,1.0,280.3577880859375,284.046630859375,296.23699951171875,299.847900390625,293.1499938964844,293.1499938964844,280.6499938964844,39063.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995662927627563,1.0,0.0,0.0,3.594125509262085,3.594149589538574,8.619454092695378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.8583984375,0.0,1494.4625244140625,1895.4371337890625,0.0,3399.541015625,0.8953026533126831,1.0,0.0,3.0,1.0,0.0
18190440,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.8221943378448486,0.4262714684009552,0.3875215351581573,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.9533149003982544,0.6602195501327515,0.6267505288124084,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.8597262501716614,0.4924312531948089,0.3469804525375366,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.8282243609428406,0.4369096755981445,0.4177804589271545,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.6871967315673828,0.2450734376907348,1.1264408826828003,284.8961486816406,284.95001220703125,302.1078491210937,293.212158203125,298.5580749511719,297.1839599609375,285.897216796875,1.0,0.6713631749153137,0.3726013302803039,0.3726013302803039,1.0,1.0,-3.4893054962158203,0.9724804162979126,2.5168251991271973,0.1839759051799774,0.8561367988586426,0.8561367988586426,0.0,223.89334106445312,203.0,55496.65625,0.0,3756.214599609375,1.0,280.3577880859375,284.046630859375,296.23699951171875,299.847900390625,293.1499938964844,293.1499938964844,280.6499938964844,39063.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995662927627563,1.0,0.0,0.0,3.594125509262085,3.594149589538574,8.619454092695378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.8583984375,0.0,1494.4625244140625,1895.4371337890625,0.0,3399.541015625,0.8953026533126831,1.0,0.0,3.0,1.0,0.0
18190500,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.8259955644607544,0.4261976182460785,0.387013703584671,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.9590539336204528,0.6611664295196533,0.6271767616271973,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.86444091796875,0.493096113204956,0.3471187651157379,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.8323658108711243,0.4372706711292267,0.4177451729774475,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.6907880902290344,0.245008572936058,1.124746799468994,285.00830078125,284.95001220703125,302.0980224609375,293.1991271972656,298.55548095703125,297.18603515625,286.009765625,1.0,0.6686952114105225,0.372311919927597,0.372311919927597,1.0,1.0,-3.4872868061065674,0.9709445834159852,2.516342163085937,0.1827871948480606,0.9319907426834106,0.9319907426834106,0.0,219.20486450195312,203.0,54584.140625,0.0,3723.31982421875,1.0,280.6003723144531,284.1832275390625,296.16766357421875,299.62115478515625,293.1499938964844,293.1499938964844,280.6499938964844,34527.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934004306793213,1.0,0.0,0.0,3.63425087928772,3.634274482727051,8.812986038719828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.91162109375,0.0,1504.7471923828125,1895.4371337890625,0.0,3341.992919921875,0.9023569226264954,1.0,0.0,3.0,1.0,0.0
18190560,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.8309943675994873,0.4263202548027038,0.3868862688541412,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.9660091400146484,0.6622966527938843,0.627990186214447,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.870505690574646,0.4939495325088501,0.3475236892700195,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.8376663327217102,0.4377915859222412,0.4179835915565491,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.6954587697982788,0.2450658529996872,1.1238199472427368,285.0003662109375,284.95001220703125,302.0882873535156,293.18585205078125,298.5545654296875,297.1900634765625,285.99920654296875,1.0,0.6659814715385437,0.3720606565475464,0.3720606565475464,1.0,1.0,-3.4877679347991943,0.9703301191329956,2.5174379348754883,0.182008221745491,0.9454360604286194,0.9454360604286194,0.0,213.8014373779297,191.0,54635.9375,0.0,3692.334228515625,1.0,280.6428527832031,284.176513671875,296.161376953125,299.6515197753906,293.1499938964844,293.1499938964844,280.3500061035156,33626.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891053318977356,1.0,0.0,0.0,3.696956396102905,3.6969804763793945,9.119729043050028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.51953125,0.0,1568.04931640625,1895.4371337890625,0.0,3320.056884765625,0.9140114784240724,1.0,0.0,3.0,1.0,0.0
18190620,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.8409688472747803,0.4254295527935028,0.3859556913375854,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.9789718985557556,0.6633365154266357,0.6288476586341858,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.8828474879264832,0.4946344792842865,0.3478759229183197,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.8485251069068909,0.4380638301372528,0.418015569448471,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.7048731446266174,0.2447304874658584,1.1209291219711304,284.8974914550781,284.95001220703125,302.0689697265625,293.1585693359375,298.5448608398437,297.1874084472656,285.89849853515625,1.0,0.6600677371025085,0.3715580999851227,0.3715580999851227,1.0,1.0,-3.4846742153167725,0.9677845239639282,2.5168895721435547,0.1802467256784439,0.8512300848960876,0.8512300848960876,0.0,203.1864013671875,179.0,55206.296875,0.0,3621.590087890625,1.0,280.35797119140625,284.0535583496094,296.1830139160156,299.7757568359375,293.1499938964844,293.1499938964844,280.6499938964844,39103.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998987674713135,1.0,0.0,0.0,3.5689902305603027,3.569014072418213,8.499317232235626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.2744140625,0.0,1467.60302734375,1895.4371337890625,0.0,3402.640625,0.8897305130958557,1.0,0.0,3.0,1.0,0.0
18190680,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.8409688472747803,0.4254295527935028,0.3859556913375854,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.9789718985557556,0.6633365154266357,0.6288476586341858,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.8828474879264832,0.4946344792842865,0.3478759229183197,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.8485251069068909,0.4380638301372528,0.418015569448471,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.7048731446266174,0.2447304874658584,1.1209291219711304,284.8974914550781,284.95001220703125,302.0689697265625,293.1585693359375,298.5448608398437,297.1874084472656,285.89849853515625,1.0,0.6600677371025085,0.3715580999851227,0.3715580999851227,1.0,1.0,-3.4846742153167725,0.9677845239639282,2.5168895721435547,0.1802467256784439,0.8512300848960876,0.8512300848960876,0.0,203.1864013671875,179.0,55206.296875,0.0,3621.590087890625,1.0,280.35797119140625,284.0535583496094,296.1830139160156,299.7757568359375,293.1499938964844,293.1499938964844,280.6499938964844,39103.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998987674713135,1.0,0.0,0.0,3.5689902305603027,3.569014072418213,8.499317232235626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.2744140625,0.0,1467.60302734375,1895.4371337890625,0.0,3402.640625,0.8897305130958557,1.0,0.0,3.0,1.0,0.0
18190740,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8539595603942871,0.4256653189659118,0.3854410946369171,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.9930063486099244,0.6654004454612732,0.630034327507019,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8984103202819824,0.4963030517101288,0.348491221666336,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8624526262283325,0.4391092956066131,0.4183156788349151,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.7162448167800903,0.244826853275299,1.118518948554993,284.9993896484375,284.95001220703125,302.04998779296875,293.1302795410156,298.5420837402344,297.19390869140625,285.9986572265625,1.0,0.6538957953453064,0.371055543422699,0.371055543422699,1.0,1.0,-3.483675003051758,0.9659307599067688,2.517744302749634,0.178514763712883,0.9391079545021056,0.9391079545021056,0.0,191.5055084228516,167.0,54367.71875,0.0,3549.69970703125,1.0,280.6417541503906,284.1811218261719,296.1068115234375,299.5797424316406,293.1499938964844,293.1499938964844,280.3500061035156,33672.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914560675621033,1.0,0.0,0.0,3.672261238098145,3.672285079956055,8.998299563245382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.041015625,0.0,1540.5579833984375,1895.4371337890625,0.0,3323.822021484375,0.908703863620758,1.0,0.0,3.0,1.0,0.0
18190800,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8539595603942871,0.4256653189659118,0.3854410946369171,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.9930063486099244,0.6654004454612732,0.630034327507019,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8984103202819824,0.4963030517101288,0.348491221666336,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8624526262283325,0.4391092956066131,0.4183156788349151,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.7162448167800903,0.244826853275299,1.118518948554993,284.9993896484375,284.95001220703125,302.04998779296875,293.1302795410156,298.5420837402344,297.19390869140625,285.9986572265625,1.0,0.6538957953453064,0.371055543422699,0.371055543422699,1.0,1.0,-3.483675003051758,0.9659307599067688,2.517744302749634,0.178514763712883,0.9391079545021056,0.9391079545021056,0.0,191.5055084228516,167.0,54367.71875,0.0,3549.69970703125,1.0,280.6417541503906,284.1811218261719,296.1068115234375,299.5797424316406,293.1499938964844,293.1499938964844,280.3500061035156,33672.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914560675621033,1.0,0.0,0.0,3.672261238098145,3.672285079956055,8.998299563245382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.041015625,0.0,1540.5579833984375,1895.4371337890625,0.0,3323.822021484375,0.908703863620758,1.0,0.0,3.0,1.0,0.0
18190860,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.8669831156730652,0.428887128829956,0.387570172548294,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.9990000128746032,0.671795666217804,0.6226975917816162,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.9140657782554626,0.5012166500091553,0.3512525856494903,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.8765917420387268,0.4437638223171234,0.4217165112495422,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.7281736135482788,0.2491403222084045,1.132325530052185,284.9091796875,284.95001220703125,302.03094482421875,293.1010131835937,298.564453125,297.2360534667969,285.9096374511719,1.0,0.6473177671432495,0.3705595433712005,0.3705595433712005,1.0,1.0,-3.4732022285461426,0.960639476776123,2.5125627517700195,0.1831088662147522,0.8574140667915344,0.8574140667915344,0.0,182.74256896972656,155.0,55145.875,0.0,3500.759033203125,1.0,280.3580017089844,284.0601501464844,296.12896728515625,299.717529296875,293.1499938964844,293.1499938964844,280.6499938964844,38552.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008294343948364,1.0,0.0,0.0,3.56369948387146,3.563723087310791,8.474136166114477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.12890625,0.0,1457.9068603515625,1895.4371337890625,0.0,3411.314697265625,0.8882080912590027,1.0,0.0,3.0,1.0,0.0
18190920,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.8669831156730652,0.428887128829956,0.387570172548294,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.9990000128746032,0.671795666217804,0.6226975917816162,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.9140657782554626,0.5012166500091553,0.3512525856494903,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.8765917420387268,0.4437638223171234,0.4217165112495422,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.7281736135482788,0.2491403222084045,1.132325530052185,284.9091796875,284.95001220703125,302.03094482421875,293.1010131835937,298.564453125,297.2360534667969,285.9096374511719,1.0,0.6473177671432495,0.3705595433712005,0.3705595433712005,1.0,1.0,-3.4732022285461426,0.960639476776123,2.5125627517700195,0.1831088662147522,0.8574140667915344,0.8574140667915344,0.0,182.74256896972656,155.0,55145.875,0.0,3500.759033203125,1.0,280.3580017089844,284.0601501464844,296.12896728515625,299.717529296875,293.1499938964844,293.1499938964844,280.6499938964844,38552.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008294343948364,1.0,0.0,0.0,3.56369948387146,3.563723087310791,8.474136166114477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.12890625,0.0,1457.9068603515625,1895.4371337890625,0.0,3411.314697265625,0.8882080912590027,1.0,0.0,3.0,1.0,0.0
18190980,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.8881256580352783,0.4309995770454407,0.3890429437160492,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9990000128746032,0.6817496418952942,0.5821723937988281,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.940601408481598,0.5050987601280212,0.3536225259304046,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.8990911245346069,0.4472238421440124,0.4245892465114593,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.7460225820541382,0.2521804571151733,1.1443886756896973,285.0019836425781,284.95001220703125,302.01141357421875,293.07080078125,298.5921936035156,297.2844543457031,286.0008850097656,1.0,0.6411054730415344,0.3700635135173797,0.3700635135173797,1.0,1.0,-3.475295066833496,0.9601630568504332,2.515131950378418,0.1749650239944458,0.94281804561615,0.94281804561615,0.0,169.35267639160156,143.0,54395.46484375,0.0,3398.088623046875,1.0,280.6417541503906,284.1806945800781,296.0517272949219,299.527099609375,293.1499938964844,293.1499938964844,280.3500061035156,33459.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933804035186768,1.0,0.0,0.0,3.675081253051758,3.675105094909668,9.012125019580708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.8662109375,0.0,1542.1119384765625,1895.4371337890625,0.0,3341.80615234375,0.9091618657112122,1.0,0.0,3.0,1.0,0.0
18191040,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.8881256580352783,0.4309995770454407,0.3890429437160492,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9990000128746032,0.6817496418952942,0.5821723937988281,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.940601408481598,0.5050987601280212,0.3536225259304046,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.8990911245346069,0.4472238421440124,0.4245892465114593,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.7460225820541382,0.2521804571151733,1.1443886756896973,285.0019836425781,284.95001220703125,302.01141357421875,293.07080078125,298.5921936035156,297.2844543457031,286.0008850097656,1.0,0.6411054730415344,0.3700635135173797,0.3700635135173797,1.0,1.0,-3.475295066833496,0.9601630568504332,2.515131950378418,0.1749650239944458,0.94281804561615,0.94281804561615,0.0,169.35267639160156,143.0,54395.46484375,0.0,3398.088623046875,1.0,280.6417541503906,284.1806945800781,296.0517272949219,299.527099609375,293.1499938964844,293.1499938964844,280.3500061035156,33459.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933804035186768,1.0,0.0,0.0,3.675081253051758,3.675105094909668,9.012125019580708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.8662109375,0.0,1542.1119384765625,1895.4371337890625,0.0,3341.80615234375,0.9091618657112122,1.0,0.0,3.0,1.0,0.0
18191100,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.8963302373886108,0.4312814772129059,0.3894699811935425,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.9990000128746032,0.6869944334030151,0.5674029588699341,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.950680375099182,0.5063189268112183,0.3545839786529541,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756408691406,0.9080504179000854,0.4483039677143097,0.4257135093212127,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.7531518340110779,0.2531804144382477,1.149013638496399,284.8754272460937,284.95001220703125,302.00146484375,293.05535888671875,298.6022033691406,297.304443359375,285.87322998046875,1.0,0.637225866317749,0.3698154985904693,0.3698154985904693,1.0,1.0,-3.46612286567688,0.9564239382743835,2.5096991062164307,0.1733893454074859,0.8548471927642822,0.8548471927642822,0.0,164.40066528320312,143.0,55199.9921875,0.0,3347.16259765625,1.0,280.3975830078125,284.0307312011719,296.0927124023437,299.720703125,293.1499938964844,293.1499938964844,280.3500061035156,37866.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001471400260925,1.0,0.0,0.0,3.637431144714356,3.637455463409424,8.828417321637971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.0498046875,0.0,1533.15087890625,1895.4371337890625,0.0,3404.955810546875,0.9015344977378844,1.0,0.0,3.0,1.0,0.0
18191160,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.9040979743003844,0.431312084197998,0.3893803656101227,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948059082031,0.9990000128746032,0.6923381686210632,0.5532252192497253,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.9599130153656006,0.5072801113128662,0.3551670610904693,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.9172507524490356,0.4491114616394043,0.426381915807724,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.7600318193435669,0.2539279460906982,1.1519858837127686,284.89471435546875,284.95001220703125,301.99139404296875,293.03973388671875,298.6105651855469,297.3219909667969,285.8959655761719,1.0,0.6330246925354004,0.3696296513080597,0.3696296513080597,1.0,1.0,-3.454047679901123,0.9519217014312744,2.5021259784698486,0.1716757118701934,0.8452172875404358,0.8452172875404358,0.0,159.60882568359375,161.0,54837.40234375,0.0,3290.69873046875,1.0,280.3577880859375,284.0551452636719,296.0661926269531,299.6392822265625,293.1499938964844,293.1499938964844,280.6499938964844,39336.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025481343269348,1.0,0.0,0.0,3.5430052280426025,3.5430288314819336,8.376004529964121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.77978515625,0.0,1441.5904541015625,1895.4371337890625,0.0,3427.3251953125,0.8841336965560913,1.0,0.0,3.0,1.0,0.0
18191220,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.9074819684028624,0.4325594305992126,0.3901723325252533,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.9990000128746032,0.7030441164970398,0.548564612865448,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.964425563812256,0.5102731585502625,0.357006162405014,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.921893298625946,0.4514656960964203,0.4283544719219208,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.7637955546379089,0.2557472288608551,1.1594853401184082,285.0066223144531,284.95001220703125,301.97100830078125,293.00787353515625,298.63214111328125,297.3609313964844,286.0065002441406,1.0,0.6345362067222595,0.3692579865455627,0.3692579865455627,1.0,1.0,-3.4629383087158203,0.953707993030548,2.509230375289917,0.1708360016345977,0.9405391216278076,0.9405391216278076,0.0,158.6002197265625,179.0,54236.4140625,0.0,3305.475830078125,1.0,280.6415405273437,284.1878967285156,295.98541259765625,299.4437561035156,293.1499938964844,293.1499938964844,280.3500061035156,33386.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941303491592407,1.0,0.0,0.0,3.655631303787232,3.6556549072265625,8.916986189433374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.2880859375,0.0,1519.8604736328125,1895.4371337890625,0.0,3348.81201171875,0.9048476219177246,1.0,0.0,3.0,1.0,0.0
18191280,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.9074819684028624,0.4325594305992126,0.3901723325252533,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.9990000128746032,0.7030441164970398,0.548564612865448,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.964425563812256,0.5102731585502625,0.357006162405014,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.921893298625946,0.4514656960964203,0.4283544719219208,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.7637955546379089,0.2557472288608551,1.1594853401184082,285.0066223144531,284.95001220703125,301.97100830078125,293.00787353515625,298.63214111328125,297.3609313964844,286.0065002441406,1.0,0.6345362067222595,0.3692579865455627,0.3692579865455627,1.0,1.0,-3.4629383087158203,0.953707993030548,2.509230375289917,0.1708360016345977,0.9405391216278076,0.9405391216278076,0.0,158.6002197265625,179.0,54236.4140625,0.0,3305.475830078125,1.0,280.6415405273437,284.1878967285156,295.98541259765625,299.4437561035156,293.1499938964844,293.1499938964844,280.3500061035156,33386.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941303491592407,1.0,0.0,0.0,3.655631303787232,3.6556549072265625,8.916986189433374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.2880859375,0.0,1519.8604736328125,1895.4371337890625,0.0,3348.81201171875,0.9048476219177246,1.0,0.0,3.0,1.0,0.0
18191340,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.8997886776924133,0.4327290952205658,0.3907583057880401,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9990000128746032,0.709336519241333,0.562936007976532,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.9574149250984192,0.512311577796936,0.3587357103824615,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.9142909049987792,0.4530166685581207,0.4302060306072235,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7588114142417908,0.2569347321987152,1.1664862632751465,284.9156494140625,284.95001220703125,301.9502258300781,292.97528076171875,298.6331481933594,297.3698425292969,285.91705322265625,1.0,0.6419616341590881,0.3688863217830658,0.3688863217830658,1.0,1.0,-3.493640422821045,0.9625217318534852,2.531118631362915,0.1726938635110855,0.8634418845176697,0.8634418845176697,0.0,164.26541137695312,197.0,55378.23046875,0.0,3411.374755859375,1.0,280.3581237792969,284.06512451171875,296.008544921875,299.5985717773437,293.1499938964844,293.1499938964844,280.6499938964844,37954.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046101570129396,1.0,0.0,0.0,3.5694820880889893,3.5695056915283203,8.50165974952688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.22900390625,0.0,1459.7203369140625,1895.4371337890625,0.0,3446.518798828125,0.8890711665153503,1.0,0.0,3.0,1.0,0.0
18191400,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.8997886776924133,0.4327290952205658,0.3907583057880401,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.9990000128746032,0.709336519241333,0.562936007976532,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.9574149250984192,0.512311577796936,0.3587357103824615,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.9142909049987792,0.4530166685581207,0.4302060306072235,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7588114142417908,0.2569347321987152,1.1664862632751465,284.9156494140625,284.95001220703125,301.9502258300781,292.97528076171875,298.6331481933594,297.3698425292969,285.91705322265625,1.0,0.6419616341590881,0.3688863217830658,0.3688863217830658,1.0,1.0,-3.493640422821045,0.9625217318534852,2.531118631362915,0.1726938635110855,0.8634418845176697,0.8634418845176697,0.0,164.26541137695312,197.0,55378.23046875,0.0,3411.374755859375,1.0,280.3581237792969,284.06512451171875,296.008544921875,299.5985717773437,293.1499938964844,293.1499938964844,280.6499938964844,37954.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046101570129396,1.0,0.0,0.0,3.5694820880889893,3.5695056915283203,8.50165974952688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.22900390625,0.0,1459.7203369140625,1895.4371337890625,0.0,3446.518798828125,0.8890711665153503,1.0,0.0,3.0,1.0,0.0
18191460,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317077636719,0.8872361779212952,0.4338542222976684,0.3917914032936096,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.9990000128746032,0.7127799987792969,0.5880030393600464,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316772460937,0.944220244884491,0.5152424573898315,0.3607943654060364,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317077636719,0.9016028046607972,0.455175369977951,0.432337075471878,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.749627411365509,0.2582588195800781,1.1734857559204102,285.0316772460937,284.95001220703125,301.9291687011719,292.9419860839844,298.62530517578125,297.3668212890625,286.031494140625,1.0,0.6532799601554871,0.3682326972484588,0.3682326972484588,1.0,1.0,-3.5384764671325684,0.975017786026001,2.5634586811065674,0.1750860065221786,0.9770981669425964,0.9770981669425964,0.0,174.041748046875,215.0,55200.921875,0.0,3578.2314453125,1.0,280.64190673828125,284.1940612792969,295.9344177246094,299.4449462890625,293.1499938964844,293.1499938964844,280.3500061035156,32455.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994158506393433,1.0,0.0,0.0,3.715193271636963,3.715217113494873,9.209924769493228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.3134765625,0.0,1579.918701171875,1895.4371337890625,0.0,3398.138671875,0.9176262617111206,1.0,0.0,3.0,1.0,0.0
18191520,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317077636719,0.8872361779212952,0.4338542222976684,0.3917914032936096,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.9990000128746032,0.7127799987792969,0.5880030393600464,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316772460937,0.944220244884491,0.5152424573898315,0.3607943654060364,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317077636719,0.9016028046607972,0.455175369977951,0.432337075471878,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.749627411365509,0.2582588195800781,1.1734857559204102,285.0316772460937,284.95001220703125,301.9291687011719,292.9419860839844,298.62530517578125,297.3668212890625,286.031494140625,1.0,0.6532799601554871,0.3682326972484588,0.3682326972484588,1.0,1.0,-3.5384764671325684,0.975017786026001,2.5634586811065674,0.1750860065221786,0.9770981669425964,0.9770981669425964,0.0,174.041748046875,215.0,55200.921875,0.0,3578.2314453125,1.0,280.64190673828125,284.1940612792969,295.9344177246094,299.4449462890625,293.1499938964844,293.1499938964844,280.3500061035156,32455.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994158506393433,1.0,0.0,0.0,3.715193271636963,3.715217113494873,9.209924769493228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.3134765625,0.0,1579.918701171875,1895.4371337890625,0.0,3398.138671875,0.9176262617111206,1.0,0.0,3.0,1.0,0.0
18191580,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.8714417219161987,0.4337789118289947,0.3924396336078644,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.9990000128746032,0.7121983170509338,0.6209469437599182,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.9263762831687928,0.5171089768409729,0.3626202344894409,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.8862234354019165,0.4564867317676544,0.4342390298843384,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.7380226254463196,0.258909523487091,1.1793516874313354,284.91864013671875,284.95001220703125,301.9078369140625,292.9080810546875,298.6000366210937,297.339599609375,285.9199523925781,1.0,0.6670150756835938,0.3675790727138519,0.3675790727138519,1.0,1.0,-3.5904245376586914,0.9896860122680664,2.600738525390625,0.1782561689615249,0.8952274918556213,0.8952274918556213,0.0,187.12750244140625,218.0,56734.78515625,0.0,3787.289794921875,1.0,280.3575439453125,284.0431213378906,295.9556579589844,299.6264343261719,293.1499938964844,293.1499938964844,280.6499938964844,36971.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128109812736512,1.0,0.0,0.0,3.678384780883789,3.678409337997437,9.028333920468868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.9443359375,0.0,1572.301513671875,1895.4371337890625,0.0,3522.67236328125,0.9124395251274108,1.0,0.0,3.0,1.0,0.0
18191640,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.8714417219161987,0.4337789118289947,0.3924396336078644,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.9990000128746032,0.7121983170509338,0.6209469437599182,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.9263762831687928,0.5171089768409729,0.3626202344894409,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.8862234354019165,0.4564867317676544,0.4342390298843384,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.7380226254463196,0.258909523487091,1.1793516874313354,284.91864013671875,284.95001220703125,301.9078369140625,292.9080810546875,298.6000366210937,297.339599609375,285.9199523925781,1.0,0.6670150756835938,0.3675790727138519,0.3675790727138519,1.0,1.0,-3.5904245376586914,0.9896860122680664,2.600738525390625,0.1782561689615249,0.8952274918556213,0.8952274918556213,0.0,187.12750244140625,218.0,56734.78515625,0.0,3787.289794921875,1.0,280.3575439453125,284.0431213378906,295.9556579589844,299.6264343261719,293.1499938964844,293.1499938964844,280.6499938964844,36971.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128109812736512,1.0,0.0,0.0,3.678384780883789,3.678409337997437,9.028333920468868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.9443359375,0.0,1572.301513671875,1895.4371337890625,0.0,3522.67236328125,0.9124395251274108,1.0,0.0,3.0,1.0,0.0
18191700,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.8653651475906372,0.4341105818748474,0.3926510512828827,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.9990000128746032,0.7113784551620483,0.6344040632247925,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357666015625,0.9195061326026917,0.5183749794960022,0.3634466230869293,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.8803238272666931,0.4573543667793274,0.4350524544715881,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.733536422252655,0.2592636048793793,1.1814075708389282,285.03582763671875,284.95001220703125,301.8970642089844,292.8908996582031,298.58709716796875,297.3258972167969,286.0381774902344,1.0,0.6723055839538574,0.3672522306442261,0.3672522306442261,1.0,1.0,-3.611330509185791,0.9953513741493224,2.6159791946411133,0.1795213520526886,0.9826382994651794,0.9826382994651794,0.0,192.6493988037109,218.0,56068.515625,0.0,3874.5888671875,1.0,280.6026916503906,284.18048095703125,295.8837890625,299.4178466796875,293.1499938964844,293.1499938964844,280.6499938964844,33337.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909176468849182,1.0,0.0,0.0,3.7372682094573975,3.737292528152466,9.319697369392088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.99560546875,0.0,1612.0438232421875,1895.4371337890625,0.0,3488.95947265625,0.9243441820144652,1.0,0.0,3.0,1.0,0.0
18191760,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.8610706329345703,0.4346338212490082,0.3932174742221832,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357666015625,0.9990000128746032,0.7107678055763245,0.6449227333068848,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.9147698283195496,0.5198307633399963,0.3645287156105041,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.8761487603187561,0.4583785831928253,0.4361174702644348,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.7303087115287781,0.2596976459026336,1.183936357498169,285.03582763671875,284.95001220703125,301.8862609863281,292.87359619140625,298.5748596191406,297.3154296875,286.03515625,1.0,0.6770051717758179,0.3665337562561035,0.3665337562561035,1.0,1.0,-3.630295991897583,0.9992256760597228,2.631070137023926,0.1792792975902557,1.0,1.0,0.0,197.1562347412109,221.0,56343.125,0.0,3951.50732421875,1.0,280.6436462402344,284.177490234375,295.87213134765625,299.4594421386719,293.1499938964844,293.1499938964844,280.3500061035156,32744.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909079909324646,1.0,0.0,0.0,3.8120057582855225,3.812030792236328,9.696174174678165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.5,0.0,1695.5458984375,1895.4371337890625,0.0,3488.06298828125,0.9393455982208252,1.0,0.0,3.0,1.0,0.0
18191820,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.8533918857574463,0.4343160390853882,0.3935137987136841,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9990000128746032,0.7083874344825745,0.6633081436157227,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.9067357182502748,0.521492063999176,0.3661083877086639,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.8689062595367432,0.4594402909278869,0.4376363456249237,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.7245855331420898,0.2599314153194427,1.187052845954895,284.90234375,284.95001220703125,301.8645324707031,292.838623046875,298.54302978515625,297.2854919433594,285.90350341796875,1.0,0.6847512125968933,0.3650967478752136,0.3650967478752136,1.0,1.0,-3.660263538360596,1.0041987895965576,2.656064748764038,0.1778812110424041,0.909258246421814,0.909258246421814,0.0,205.04185485839844,224.0,57635.80859375,0.0,4079.3515625,1.0,280.3568725585937,284.0116577148437,295.8842163085937,299.6181640625,293.1499938964844,293.1499938964844,280.04998779296875,37395.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92202889919281,1.0,0.0,0.0,3.767720222473145,3.767745733261109,9.47219405134092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.7587890625,0.0,1678.90185546875,1895.4371337890625,0.0,3607.870849609375,0.9325419664382936,1.0,0.0,3.0,1.0,0.0
18191880,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.8533918857574463,0.4343160390853882,0.3935137987136841,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9990000128746032,0.7083874344825745,0.6633081436157227,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.9067357182502748,0.521492063999176,0.3661083877086639,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.8689062595367432,0.4594402909278869,0.4376363456249237,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.7245855331420898,0.2599314153194427,1.187052845954895,284.90234375,284.95001220703125,301.8645324707031,292.838623046875,298.54302978515625,297.2854919433594,285.90350341796875,1.0,0.6847512125968933,0.3650967478752136,0.3650967478752136,1.0,1.0,-3.660263538360596,1.0041987895965576,2.656064748764038,0.1778812110424041,0.909258246421814,0.909258246421814,0.0,205.04185485839844,224.0,57635.80859375,0.0,4079.3515625,1.0,280.3568725585937,284.0116577148437,295.8842163085937,299.6181640625,293.1499938964844,293.1499938964844,280.04998779296875,37395.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92202889919281,1.0,0.0,0.0,3.767720222473145,3.767745733261109,9.47219405134092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.7587890625,0.0,1678.90185546875,1895.4371337890625,0.0,3607.870849609375,0.9325419664382936,1.0,0.0,3.0,1.0,0.0
18191940,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.8446331024169922,0.4337658882141113,0.3932465016841888,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766174316406,0.9946303963661194,0.7062181234359741,0.6694164276123047,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.8978813886642456,0.5229089856147766,0.3672699630260467,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.860520601272583,0.4601916074752807,0.4386261999607086,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7176877856254578,0.2598544955253601,1.1882266998291016,284.8764343261719,284.95001220703125,301.8426818847656,292.8031921386719,298.5131225585937,297.2596130371094,285.8782043457031,1.0,0.6900816559791565,0.3636597394943237,0.3636597394943237,1.0,1.0,-3.671307802200317,1.0030852556228638,2.668222427368164,0.1748398095369339,0.829052209854126,0.829052209854126,0.0,213.24041748046875,227.0,57832.30859375,0.0,4160.16650390625,1.0,280.0583190917969,283.96636962890625,295.8323059082031,299.6009216308594,293.1499938964844,293.1499938964844,280.3500061035156,41151.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930670976638794,1.0,0.0,0.0,3.533611536026001,3.533635377883911,8.331647336490278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.41943359375,0.0,1444.812255859375,1895.4371337890625,0.0,3687.289794921875,0.8837854266166687,1.0,0.0,3.0,1.0,0.0
