time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192000,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.8446331024169922,0.4337658882141113,0.3932465016841888,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766174316406,0.9946303963661194,0.7062181234359741,0.6694164276123047,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.8978813886642456,0.5229089856147766,0.3672699630260467,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.860520601272583,0.4601916074752807,0.4386261999607086,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7176877856254578,0.2598544955253601,1.1882266998291016,284.8764343261719,284.95001220703125,301.8426818847656,292.8031921386719,298.5131225585937,297.2596130371094,285.8782043457031,1.0,0.6900816559791565,0.3636597394943237,0.3636597394943237,1.0,1.0,-3.671307802200317,1.0030852556228638,2.668222427368164,0.1748398095369339,0.829052209854126,0.829052209854126,0.0,213.24041748046875,227.0,57832.30859375,0.0,4160.16650390625,1.0,280.0583190917969,283.96636962890625,295.8323059082031,299.6009216308594,293.1499938964844,293.1499938964844,280.3500061035156,41151.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930670976638794,1.0,0.0,0.0,3.533611536026001,3.533635377883911,8.331647336490278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.41943359375,0.0,1444.812255859375,1895.4371337890625,0.0,3687.289794921875,0.8837854266166687,1.0,0.0,3.0,1.0,0.0
18192060,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.8398925065994263,0.4346931576728821,0.3939784467220306,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.98985755443573,0.7075412273406982,0.6701398491859436,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.8934106230735779,0.5257227420806885,0.3691525459289551,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.8560642004013062,0.462027758359909,0.4403065145015716,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.7136642336845398,0.2604455649852752,1.1910030841827393,284.9902648925781,284.95001220703125,301.8207397460937,292.7673645019531,298.5031433105469,297.2590026855469,285.9901428222656,1.0,0.6939783692359924,0.3626634180545807,0.3626634180545807,1.0,1.0,-3.680685997009277,1.0028142929077148,2.6778717041015625,0.1724086105823516,0.9153501987457277,0.9153501987457277,0.0,218.71002197265625,230.0,56983.27734375,0.0,4219.7822265625,1.0,280.3414001464844,284.1069030761719,295.7409973144531,299.3734436035156,293.1499938964844,293.1499938964844,280.04998779296875,34370.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213188290596008,1.0,0.0,0.0,3.616796731948853,3.616820096969605,8.728537750357646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.599609375,0.0,1484.45654296875,1895.4371337890625,0.0,3601.324462890625,0.8968731760978699,1.0,0.0,3.0,1.0,0.0
18192120,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.8398925065994263,0.4346931576728821,0.3939784467220306,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.98985755443573,0.7075412273406982,0.6701398491859436,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.8934106230735779,0.5257227420806885,0.3691525459289551,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.8560642004013062,0.462027758359909,0.4403065145015716,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.7136642336845398,0.2604455649852752,1.1910030841827393,284.9902648925781,284.95001220703125,301.8207397460937,292.7673645019531,298.5031433105469,297.2590026855469,285.9901428222656,1.0,0.6939783692359924,0.3626634180545807,0.3626634180545807,1.0,1.0,-3.680685997009277,1.0028142929077148,2.6778717041015625,0.1724086105823516,0.9153501987457277,0.9153501987457277,0.0,218.71002197265625,230.0,56983.27734375,0.0,4219.7822265625,1.0,280.3414001464844,284.1069030761719,295.7409973144531,299.3734436035156,293.1499938964844,293.1499938964844,280.04998779296875,34370.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213188290596008,1.0,0.0,0.0,3.616796731948853,3.616820096969605,8.728537750357646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.599609375,0.0,1484.45654296875,1895.4371337890625,0.0,3601.324462890625,0.8968731760978699,1.0,0.0,3.0,1.0,0.0
18192180,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8360680341720581,0.4346479177474975,0.3943330645561218,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.9862125515937804,0.7085913419723511,0.6714295744895935,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.8900348544120789,0.5276649594306946,0.3707844316959381,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.8526973724365234,0.4632239937782287,0.4417758285999298,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.7104873657226562,0.2607337832450866,1.1935683488845823,284.91021728515625,284.95001220703125,301.7987670898437,292.7312316894531,298.4896240234375,297.2535095214844,285.910888671875,1.0,0.6972947716712952,0.3616670668125152,0.3616670668125152,1.0,1.0,-3.689490795135498,1.0023763179779053,2.6871142387390137,0.1702527701854705,0.8393121957778931,0.8393121957778931,0.0,223.23974609375,233.0,57596.51171875,0.0,4272.19287109375,1.0,280.05865478515625,284.0030212402344,295.75311279296875,299.4887390136719,293.1499938964844,293.1499938964844,280.3500061035156,38841.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293796420097352,1.0,0.0,0.0,3.4893391132354736,3.4893622398376465,8.124182500068855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.91845703125,0.0,1381.99169921875,1895.4371337890625,0.0,3675.45361328125,0.8719754219055176,1.0,0.0,3.0,1.0,0.0
18192240,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8360680341720581,0.4346479177474975,0.3943330645561218,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.9862125515937804,0.7085913419723511,0.6714295744895935,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.8900348544120789,0.5276649594306946,0.3707844316959381,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.8526973724365234,0.4632239937782287,0.4417758285999298,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.7104873657226562,0.2607337832450866,1.1935683488845823,284.91021728515625,284.95001220703125,301.7987670898437,292.7312316894531,298.4896240234375,297.2535095214844,285.910888671875,1.0,0.6972947716712952,0.3616670668125152,0.3616670668125152,1.0,1.0,-3.689490795135498,1.0023763179779053,2.6871142387390137,0.1702527701854705,0.8393121957778931,0.8393121957778931,0.0,223.23974609375,233.0,57596.51171875,0.0,4272.19287109375,1.0,280.05865478515625,284.0030212402344,295.75311279296875,299.4887390136719,293.1499938964844,293.1499938964844,280.3500061035156,38841.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293796420097352,1.0,0.0,0.0,3.4893391132354736,3.4893622398376465,8.124182500068855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.91845703125,0.0,1381.99169921875,1895.4371337890625,0.0,3675.45361328125,0.8719754219055176,1.0,0.0,3.0,1.0,0.0
18192300,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.8345524668693542,0.4350257217884063,0.3945020735263824,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.9847997426986694,0.7096294164657593,0.6721897721290588,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131225585937,0.8888035416603088,0.5290124416351318,0.371599942445755,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.8514185547828674,0.4640893340110779,0.442482441663742,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.7091977000236511,0.2610269784927368,1.1947084665298462,285.0131530761719,284.95001220703125,301.78778076171875,292.7130432128906,298.4858093261719,297.2547302246094,286.0137939453125,1.0,0.6987860798835754,0.3611688911914825,0.3611688911914825,1.0,1.0,-3.693805456161499,1.002129316329956,2.691676139831543,0.169041022658348,0.912510097026825,0.912510097026825,0.0,225.1356201171875,233.0,56806.3203125,0.0,4295.9306640625,1.0,280.29791259765625,284.1283874511719,295.6839904785156,299.267822265625,293.1499938964844,293.1499938964844,280.3500061035156,34135.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237380027770996,1.0,0.0,0.0,3.539315938949585,3.5393385887146,8.358568948096945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.2255859375,0.0,1399.948974609375,1895.4371337890625,0.0,3623.6142578125,0.8808234930038452,1.0,0.0,3.0,1.0,0.0
18192360,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.8337824940681458,0.4355266988277435,0.3949862122535705,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.9841006994247437,0.7108067870140076,0.6733244061470032,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.8883771300315857,0.5304599404335022,0.3726362884044647,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.8508540987968445,0.4650633931159973,0.4434268474578857,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.7085397243499756,0.2614053785800934,1.1965252161026,285.0013122558594,284.95001220703125,301.7768249511719,292.6947937011719,298.4834289550781,297.25732421875,286.00030517578125,1.0,0.7003509998321533,0.3607763946056366,0.3607763946056366,1.0,1.0,-3.700320243835449,1.0028880834579468,2.697432041168213,0.1683903187513351,0.9240197539329528,0.9240197539329528,0.0,226.5986175537109,236.0,56944.3671875,0.0,4323.00537109375,1.0,280.3421325683594,284.11785888671875,295.6747741699219,299.3007202148437,293.1499938964844,293.1499938964844,280.04998779296875,33373.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219567775726318,1.0,0.0,0.0,3.606032371520996,3.606055498123169,8.676659604134329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.4365234375,0.0,1465.384765625,1895.4371337890625,0.0,3607.205810546875,0.89338219165802,1.0,0.0,3.0,1.0,0.0
18192420,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.8309253454208374,0.4353955388069153,0.3952430486679077,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.9813987612724304,0.7119264602661133,0.6747893691062927,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8860764503479004,0.5322632193565369,0.3741680681705475,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8485165238380432,0.466196596622467,0.4448164105415344,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.7061321139335632,0.261659562587738,1.1988965272903442,284.9092102050781,284.95001220703125,301.7549133300781,292.6581420898437,298.4708557128906,297.2519226074219,285.90985107421875,1.0,0.7031967639923096,0.3599913716316223,0.3599913716316223,1.0,1.0,-3.708770036697388,1.0029900074005127,2.705780029296875,0.1668780595064163,0.8426868915557861,0.8426868915557861,0.0,230.2698211669922,239.0,57644.8828125,0.0,4369.484375,1.0,280.05865478515625,284.0013122558594,295.68682861328125,299.4251708984375,293.1499938964844,293.1499938964844,280.3500061035156,38497.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315112233161926,1.0,0.0,0.0,3.4938981533050537,3.4939210414886475,8.145425454131328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.7578125,0.0,1384.22412109375,1895.4371337890625,0.0,3694.985595703125,0.872625470161438,1.0,0.0,3.0,1.0,0.0
18192480,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.8309253454208374,0.4353955388069153,0.3952430486679077,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.9813987612724304,0.7119264602661133,0.6747893691062927,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8860764503479004,0.5322632193565369,0.3741680681705475,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8485165238380432,0.466196596622467,0.4448164105415344,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.7061321139335632,0.261659562587738,1.1988965272903442,284.9092102050781,284.95001220703125,301.7549133300781,292.6581420898437,298.4708557128906,297.2519226074219,285.90985107421875,1.0,0.7031967639923096,0.3599913716316223,0.3599913716316223,1.0,1.0,-3.708770036697388,1.0029900074005127,2.705780029296875,0.1668780595064163,0.8426868915557861,0.8426868915557861,0.0,230.2698211669922,239.0,57644.8828125,0.0,4369.484375,1.0,280.05865478515625,284.0013122558594,295.68682861328125,299.4251708984375,293.1499938964844,293.1499938964844,280.3500061035156,38497.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315112233161926,1.0,0.0,0.0,3.4938981533050537,3.4939210414886475,8.145425454131328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.7578125,0.0,1384.22412109375,1895.4371337890625,0.0,3694.985595703125,0.872625470161438,1.0,0.0,3.0,1.0,0.0
18192540,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8290857076644897,0.4362471997737884,0.395848661661148,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.9796584248542786,0.7140358686447144,0.6765915155410767,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.8848743438720703,0.534953773021698,0.3759284019470215,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8471403121948242,0.4680076241493225,0.4464201331138611,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.7045289278030396,0.2622764110565185,1.201547384262085,284.9996643066406,284.95001220703125,301.7331237792969,292.6213684082031,298.4648132324219,297.2552490234375,285.9990234375,1.0,0.7059565782546997,0.3592063188552856,0.3592063188552856,1.0,1.0,-3.718895673751831,1.003614902496338,2.715280532836914,0.165287360548973,0.9259056448936462,0.9259056448936462,0.0,233.22198486328125,242.0,56986.41796875,0.0,4416.2666015625,1.0,280.3411865234375,284.115966796875,295.6052551269531,299.2338256835937,293.1499938964844,293.1499938964844,280.04998779296875,33408.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247270226478576,1.0,0.0,0.0,3.6091370582580566,3.6091601848602295,8.691606581123779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.931640625,0.0,1469.0037841796875,1895.4371337890625,0.0,3632.716796875,0.8943460583686829,1.0,0.0,3.0,1.0,0.0
18192600,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8290857076644897,0.4362471997737884,0.395848661661148,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.9796584248542786,0.7140358686447144,0.6765915155410767,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.8848743438720703,0.534953773021698,0.3759284019470215,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8471403121948242,0.4680076241493225,0.4464201331138611,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.7045289278030396,0.2622764110565185,1.201547384262085,284.9996643066406,284.95001220703125,301.7331237792969,292.6213684082031,298.4648132324219,297.2552490234375,285.9990234375,1.0,0.7059565782546997,0.3592063188552856,0.3592063188552856,1.0,1.0,-3.718895673751831,1.003614902496338,2.715280532836914,0.165287360548973,0.9259056448936462,0.9259056448936462,0.0,233.22198486328125,242.0,56986.41796875,0.0,4416.2666015625,1.0,280.3411865234375,284.115966796875,295.6052551269531,299.2338256835937,293.1499938964844,293.1499938964844,280.04998779296875,33408.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247270226478576,1.0,0.0,0.0,3.6091370582580566,3.6091601848602295,8.691606581123779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.931640625,0.0,1469.0037841796875,1895.4371337890625,0.0,3632.716796875,0.8943460583686829,1.0,0.0,3.0,1.0,0.0
18192660,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.826515257358551,0.4360945522785187,0.3960751593112945,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.977124035358429,0.7150568962097168,0.6779449582099915,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.8828719854354858,0.5367170572280884,0.3774111866950989,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8451004028320312,0.4691064655780792,0.4477693140506744,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7023367285728455,0.2624804973602295,1.2036417722702026,284.9073181152344,284.95001220703125,301.7114562988281,292.5844421386719,298.4518127441406,297.2494812011719,285.9079895019531,1.0,0.7086083889007568,0.3583604693412781,0.3583604693412781,1.0,1.0,-3.726733922958374,1.003308892250061,2.7234249114990234,0.1635001301765442,0.8430648446083069,0.8430648446083069,0.0,236.676513671875,245.0,57682.515625,0.0,4460.07666015625,1.0,280.05859375,283.9989929199219,295.614013671875,299.3544311523437,293.1499938964844,293.1499938964844,280.3500061035156,38531.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343923926353456,1.0,0.0,0.0,3.498105525970459,3.4981284141540527,8.165054623532342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.68017578125,0.0,1388.803466796875,1895.4371337890625,0.0,3721.335205078125,0.8735768795013428,1.0,0.0,3.0,1.0,0.0
18192720,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.826515257358551,0.4360945522785187,0.3960751593112945,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.977124035358429,0.7150568962097168,0.6779449582099915,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.8828719854354858,0.5367170572280884,0.3774111866950989,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8451004028320312,0.4691064655780792,0.4477693140506744,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7023367285728455,0.2624804973602295,1.2036417722702026,284.9073181152344,284.95001220703125,301.7114562988281,292.5844421386719,298.4518127441406,297.2494812011719,285.9079895019531,1.0,0.7086083889007568,0.3583604693412781,0.3583604693412781,1.0,1.0,-3.726733922958374,1.003308892250061,2.7234249114990234,0.1635001301765442,0.8430648446083069,0.8430648446083069,0.0,236.676513671875,245.0,57682.515625,0.0,4460.07666015625,1.0,280.05859375,283.9989929199219,295.614013671875,299.3544311523437,293.1499938964844,293.1499938964844,280.3500061035156,38531.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343923926353456,1.0,0.0,0.0,3.498105525970459,3.4981284141540527,8.165054623532342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.68017578125,0.0,1388.803466796875,1895.4371337890625,0.0,3721.335205078125,0.8735768795013428,1.0,0.0,3.0,1.0,0.0
18192780,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.8248500823974609,0.436922162771225,0.39665487408638,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.975496768951416,0.7170960307121277,0.6796711087226868,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.8818756937980652,0.5394142866134644,0.3791670799255371,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.8439009189605713,0.4708795845508575,0.449333131313324,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7008652687072754,0.2630570828914642,1.206080198287964,284.9985656738281,284.95001220703125,301.69000244140625,292.5475158691406,298.4457092285156,297.2528381347656,285.9979553222656,1.0,0.7112377882003784,0.3575146198272705,0.3575146198272705,1.0,1.0,-3.736428022384644,1.0035734176635742,2.7328548431396484,0.1616409718990326,0.9258600473403932,0.9258600473403932,0.0,239.4947662353516,248.0,57006.26171875,0.0,4505.2333984375,1.0,280.3412170410156,284.11480712890625,295.5312805175781,299.1605224609375,293.1499938964844,293.1499938964844,280.04998779296875,33452.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275655150413512,1.0,0.0,0.0,3.611482858657837,3.6115059852600098,8.702908189661684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.9912109375,0.0,1471.87646484375,1895.4371337890625,0.0,3658.806640625,0.8949055671691895,1.0,0.0,3.0,1.0,0.0
18192840,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.8248500823974609,0.436922162771225,0.39665487408638,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.975496768951416,0.7170960307121277,0.6796711087226868,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.8818756937980652,0.5394142866134644,0.3791670799255371,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.8439009189605713,0.4708795845508575,0.449333131313324,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7008652687072754,0.2630570828914642,1.206080198287964,284.9985656738281,284.95001220703125,301.69000244140625,292.5475158691406,298.4457092285156,297.2528381347656,285.9979553222656,1.0,0.7112377882003784,0.3575146198272705,0.3575146198272705,1.0,1.0,-3.736428022384644,1.0035734176635742,2.7328548431396484,0.1616409718990326,0.9258600473403932,0.9258600473403932,0.0,239.4947662353516,248.0,57006.26171875,0.0,4505.2333984375,1.0,280.3412170410156,284.11480712890625,295.5312805175781,299.1605224609375,293.1499938964844,293.1499938964844,280.04998779296875,33452.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275655150413512,1.0,0.0,0.0,3.611482858657837,3.6115059852600098,8.702908189661684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.9912109375,0.0,1471.87646484375,1895.4371337890625,0.0,3658.806640625,0.8949055671691895,1.0,0.0,3.0,1.0,0.0
18192900,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.8239648938179016,0.4369011223316192,0.3969410359859466,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.9746099710464478,0.7176481485366821,0.6805243492126465,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.8813143372535706,0.5403580665588379,0.3800418674945831,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.8432574272155762,0.4714682698249817,0.4501287937164306,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7001097202301025,0.2631899416446686,1.2074406147003174,284.8840637207031,284.95001220703125,301.67938232421875,292.529052734375,298.4398193359375,297.25067138671875,285.88330078125,1.0,0.7125916481018066,0.3570916950702667,0.3570916950702667,1.0,1.0,-3.741453647613525,1.0037497282028198,2.737703800201416,0.1608538627624511,0.846210777759552,0.846210777759552,0.0,240.99478149414065,248.0,57898.7890625,0.0,4528.96240234375,1.0,280.0990600585937,283.97589111328125,295.5677490234375,299.3549194335937,293.1499938964844,293.1499938964844,280.04998779296875,37808.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343822002410888,1.0,0.0,0.0,3.5737087726593018,3.573732376098633,8.521805625605339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.580078125,0.0,1463.184326171875,1895.4371337890625,0.0,3721.242431640625,0.8874392509460449,1.0,0.0,3.0,1.0,0.0
18192960,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.8224268555641174,0.4367402493953705,0.3968615531921386,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.973030686378479,0.7180480360984802,0.680966317653656,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.8800630569458008,0.5411876440048218,0.38065966963768,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8420150876045227,0.4719320237636566,0.4506433010101318,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.6987891793251038,0.2632248401641845,1.20801043510437,284.9071350097656,284.95001220703125,301.6687927246094,292.5105895996094,298.432861328125,297.2470397949219,285.90826416015625,1.0,0.713796079158783,0.3566812872886657,0.3566812872886657,1.0,1.0,-3.743940353393554,1.003172755241394,2.74076771736145,0.1598317325115203,0.8431586027145386,0.8431586027145386,0.0,242.86868286132807,251.0,57681.33203125,0.0,4547.97265625,1.0,280.05792236328125,283.99932861328125,295.5406188964844,299.280517578125,293.1499938964844,293.1499938964844,280.3500061035156,38721.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372085928916932,1.0,0.0,0.0,3.496589183807373,3.496612310409546,8.15797818631836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.65234375,0.0,1388.602294921875,1895.4371337890625,0.0,3747.03271484375,0.8734816312789917,1.0,0.0,3.0,1.0,0.0
18193020,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.8208220601081848,0.4375333786010742,0.3974043726921081,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9714189171791076,0.7200217843055725,0.6826218962669373,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.879165530204773,0.5439044833183289,0.3824222683906555,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.8408806920051575,0.4736566245555877,0.4521567523479461,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.6973658800125122,0.2637673914432525,1.210278868675232,284.998291015625,284.95001220703125,301.6478881835937,292.4737243652344,298.4270324707031,297.2504272460937,285.9976806640625,1.0,0.7163482904434204,0.3558604717254638,0.3558604717254638,1.0,1.0,-3.75324821472168,1.003372311592102,2.749875783920288,0.1579850614070892,0.9257076978683472,0.9257076978683472,0.0,245.6529235839844,254.0,57012.89453125,0.0,4592.216796875,1.0,280.3411865234375,284.1146545410156,295.4571533203125,299.0859069824219,293.1499938964844,293.1499938964844,280.04998779296875,33471.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930280864238739,1.0,0.0,0.0,3.611995220184326,3.612018346786499,8.705377467776998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.26171875,0.0,1472.5758056640625,1895.4371337890625,0.0,3683.71533203125,0.8950437307357788,1.0,0.0,3.0,1.0,0.0
18193080,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.8208220601081848,0.4375333786010742,0.3974043726921081,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9714189171791076,0.7200217843055725,0.6826218962669373,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.879165530204773,0.5439044833183289,0.3824222683906555,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.8408806920051575,0.4736566245555877,0.4521567523479461,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.6973658800125122,0.2637673914432525,1.210278868675232,284.998291015625,284.95001220703125,301.6478881835937,292.4737243652344,298.4270324707031,297.2504272460937,285.9976806640625,1.0,0.7163482904434204,0.3558604717254638,0.3558604717254638,1.0,1.0,-3.75324821472168,1.003372311592102,2.749875783920288,0.1579850614070892,0.9257076978683472,0.9257076978683472,0.0,245.6529235839844,254.0,57012.89453125,0.0,4592.216796875,1.0,280.3411865234375,284.1146545410156,295.4571533203125,299.0859069824219,293.1499938964844,293.1499938964844,280.04998779296875,33471.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930280864238739,1.0,0.0,0.0,3.611995220184326,3.612018346786499,8.705377467776998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.26171875,0.0,1472.5758056640625,1895.4371337890625,0.0,3683.71533203125,0.8950437307357788,1.0,0.0,3.0,1.0,0.0
18193140,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.8184407353401184,0.4372940063476562,0.3975602984428406,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.9689477682113647,0.72092205286026,0.683854877948761,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.877461314201355,0.5457184910774231,0.3839303255081177,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8390551209449768,0.4746365845203399,0.4534015953540802,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.6953380107879639,0.2639003992080688,1.2120417356491089,284.9068603515625,284.95001220703125,301.6272888183594,292.43701171875,298.4144592285156,297.2447204589844,285.90753173828125,1.0,0.7188374996185303,0.3550396561622619,0.3550396561622619,1.0,1.0,-3.7603628635406494,1.0028691291809082,2.757493734359741,0.1561528295278549,0.8429674506187439,0.8429674506187439,0.0,249.01495361328125,257.0,57701.28515625,0.0,4634.0869140625,1.0,280.05859375,283.9986267089844,295.46612548828125,299.2057800292969,293.1499938964844,293.1499938964844,280.3500061035156,38568.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398438334465028,1.0,0.0,0.0,3.4995105266571045,3.4995336532592773,8.171615490937256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.44775390625,0.0,1390.523193359375,1895.4371337890625,0.0,3771.024658203125,0.8739135265350342,1.0,0.0,3.0,1.0,0.0
18193200,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.8184407353401184,0.4372940063476562,0.3975602984428406,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.9689477682113647,0.72092205286026,0.683854877948761,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.877461314201355,0.5457184910774231,0.3839303255081177,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8390551209449768,0.4746365845203399,0.4534015953540802,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.6953380107879639,0.2639003992080688,1.2120417356491089,284.9068603515625,284.95001220703125,301.6272888183594,292.43701171875,298.4144592285156,297.2447204589844,285.90753173828125,1.0,0.7188374996185303,0.3550396561622619,0.3550396561622619,1.0,1.0,-3.7603628635406494,1.0028691291809082,2.757493734359741,0.1561528295278549,0.8429674506187439,0.8429674506187439,0.0,249.01495361328125,257.0,57701.28515625,0.0,4634.0869140625,1.0,280.05859375,283.9986267089844,295.46612548828125,299.2057800292969,293.1499938964844,293.1499938964844,280.3500061035156,38568.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398438334465028,1.0,0.0,0.0,3.4995105266571045,3.4995336532592773,8.171615490937256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.44775390625,0.0,1390.523193359375,1895.4371337890625,0.0,3771.024658203125,0.8739135265350342,1.0,0.0,3.0,1.0,0.0
18193260,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8168516159057617,0.4379893839359283,0.3980307281017303,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9673714637756348,0.7228844165802002,0.6854986548423767,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.876692533493042,0.5485363602638245,0.3857588768005371,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.8379495143890381,0.4762542247772217,0.4548268616199493,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.6939588189125061,0.2644097506999969,1.2141717672348022,284.99822998046875,284.95001220703125,301.6070861816406,292.40045166015625,298.4092102050781,297.2484130859375,285.99761962890625,1.0,0.721329927444458,0.3542447388172149,0.3542447388172149,1.0,1.0,-3.769376516342163,1.0030351877212524,2.766341209411621,0.1543317884206771,0.9255277514457704,0.9255277514457704,0.0,251.77786254882807,260.0,57010.98046875,0.0,4677.72412109375,1.0,280.3412170410156,284.11480712890625,295.38360595703125,299.0112609863281,293.1499938964844,293.1499938964844,280.04998779296875,33481.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328976273536682,1.0,0.0,0.0,3.611760377883911,3.611783504486084,8.704246283741668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.8349609375,0.0,1472.39208984375,1895.4371337890625,0.0,3707.672119140625,0.8949936628341675,1.0,0.0,3.0,1.0,0.0
18193320,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8168516159057617,0.4379893839359283,0.3980307281017303,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9673714637756348,0.7228844165802002,0.6854986548423767,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.876692533493042,0.5485363602638245,0.3857588768005371,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.8379495143890381,0.4762542247772217,0.4548268616199493,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.6939588189125061,0.2644097506999969,1.2141717672348022,284.99822998046875,284.95001220703125,301.6070861816406,292.40045166015625,298.4092102050781,297.2484130859375,285.99761962890625,1.0,0.721329927444458,0.3542447388172149,0.3542447388172149,1.0,1.0,-3.769376516342163,1.0030351877212524,2.766341209411621,0.1543317884206771,0.9255277514457704,0.9255277514457704,0.0,251.77786254882807,260.0,57010.98046875,0.0,4677.72412109375,1.0,280.3412170410156,284.11480712890625,295.38360595703125,299.0112609863281,293.1499938964844,293.1499938964844,280.04998779296875,33481.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328976273536682,1.0,0.0,0.0,3.611760377883911,3.611783504486084,8.704246283741668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.8349609375,0.0,1472.39208984375,1895.4371337890625,0.0,3707.672119140625,0.8949936628341675,1.0,0.0,3.0,1.0,0.0
18193380,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8144620060920715,0.4376519024372101,0.3980962634086609,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.9649179577827454,0.7237658500671387,0.6867213845252991,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8751248717308044,0.5504412055015564,0.3873358964920044,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8361481428146362,0.47712042927742,0.455963671207428,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.6919764280319214,0.2645095288753509,1.2157890796661377,284.9068908691406,284.95001220703125,301.5873107910156,292.3641662597656,298.39715576171875,297.242919921875,285.9075622558594,1.0,0.7237606644630432,0.3534498214721679,0.3534498214721679,1.0,1.0,-3.776148557662964,1.0024901628494265,2.773658275604248,0.1525254398584365,0.8428800106048584,0.8428800106048584,0.0,255.1356201171875,263.0,57699.93359375,0.0,4718.89404296875,1.0,280.05859375,283.99884033203125,295.3931579589844,299.13165283203125,293.1499938964844,293.1499938964844,280.3500061035156,38570.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424341917037964,1.0,0.0,0.0,3.499229431152344,3.499252319335937,8.170301839527383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.07958984375,0.0,1390.24609375,1895.4371337890625,0.0,3794.5546875,0.8738493323326111,1.0,0.0,3.0,1.0,0.0
18193440,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8144620060920715,0.4376519024372101,0.3980962634086609,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.9649179577827454,0.7237658500671387,0.6867213845252991,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8751248717308044,0.5504412055015564,0.3873358964920044,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8361481428146362,0.47712042927742,0.455963671207428,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.6919764280319214,0.2645095288753509,1.2157890796661377,284.9068908691406,284.95001220703125,301.5873107910156,292.3641662597656,298.39715576171875,297.242919921875,285.9075622558594,1.0,0.7237606644630432,0.3534498214721679,0.3534498214721679,1.0,1.0,-3.776148557662964,1.0024901628494265,2.773658275604248,0.1525254398584365,0.8428800106048584,0.8428800106048584,0.0,255.1356201171875,263.0,57699.93359375,0.0,4718.89404296875,1.0,280.05859375,283.99884033203125,295.3931579589844,299.13165283203125,293.1499938964844,293.1499938964844,280.3500061035156,38570.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424341917037964,1.0,0.0,0.0,3.499229431152344,3.499252319335937,8.170301839527383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.07958984375,0.0,1390.24609375,1895.4371337890625,0.0,3794.5546875,0.8738493323326111,1.0,0.0,3.0,1.0,0.0
18193500,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.8133536577224731,0.437898725271225,0.3981284499168396,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.9637949466705322,0.7246479988098145,0.6873313188552856,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.8744638562202454,0.5518126487731934,0.3881447911262512,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.835328996181488,0.4778304100036621,0.4565048515796661,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.6910398602485657,0.2647028565406799,1.2164207696914673,285.00909423828125,284.95001220703125,301.5776062011719,292.3461303710937,298.39404296875,297.2440185546875,286.0097351074219,1.0,0.7249137759208679,0.3530523777008056,0.3530523777008056,1.0,1.0,-3.779298782348633,1.002147555351257,2.777151346206665,0.1514622271060943,0.9144416451454164,0.9144416451454164,0.0,256.6969299316406,263.0,56882.80078125,0.0,4738.10400390625,1.0,280.2981872558594,284.1240539550781,295.32147216796875,298.907470703125,293.1499938964844,293.1499938964844,280.3500061035156,34102.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370998740196228,1.0,0.0,0.0,3.5481302738189697,3.5481529235839844,8.400253932450141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.49072265625,0.0,1408.9573974609375,1895.4371337890625,0.0,3746.041748046875,0.8826960921287537,1.0,0.0,3.0,1.0,0.0
18193560,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8128454685211182,0.4382781982421875,0.3984928727149963,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9633265137672424,0.7256707549095154,0.688312828540802,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8744230270385742,0.5533063411712646,0.3891997337341308,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.8350376486778259,0.4786525368690491,0.4572979211807251,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.6906092762947083,0.264986127614975,1.2177635431289673,284.9979248046875,284.95001220703125,301.5679931640625,292.3281555175781,298.3921203613281,297.2466125488281,285.9969482421875,1.0,0.7261930704116821,0.3526558578014374,0.3526558578014374,1.0,1.0,-3.784755945205689,1.002513766288757,2.7822420597076416,0.1506379395723343,0.925149381160736,0.925149381160736,0.0,257.9045715332031,266.0,57005.89453125,0.0,4761.74853515625,1.0,280.3422241210937,284.1145324707031,295.31011962890625,298.9366455078125,293.1499938964844,293.1499938964844,280.04998779296875,33410.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353896379470824,1.0,0.0,0.0,3.613160371780396,3.613183498382568,8.710995302863012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.486328125,0.0,1473.3909912109375,1895.4371337890625,0.0,3730.441650390625,0.8950015902519226,1.0,0.0,3.0,1.0,0.0
18193620,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.8104575872421265,0.4378840625286102,0.3985140323638916,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.9608721137046814,0.7264724969863892,0.6894738674163818,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.872951865196228,0.5552340745925903,0.3908004760742187,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8332800269126892,0.4794428646564483,0.4583681523799896,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.6886752247810364,0.2650540173053741,1.2192531824111938,284.9068603515625,284.95001220703125,301.5492248535156,292.29254150390625,298.3802795410156,297.240966796875,285.9075622558594,1.0,0.7285661101341248,0.3518628776073456,0.3518628776073456,1.0,1.0,-3.791195154190064,1.001853108406067,2.789342164993286,0.1487812995910644,0.8426803946495056,0.8426803946495056,0.0,261.2563781738281,269.0,57691.26953125,0.0,4802.20654296875,1.0,280.0586242675781,283.9991760253906,295.32135009765625,299.0582275390625,293.1499938964844,293.1499938964844,280.3500061035156,38577.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449331164360046,1.0,0.0,0.0,3.4984188079833984,3.498441934585572,8.166517773133819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.26513671875,0.0,1389.4581298828125,1895.4371337890625,0.0,3817.202880859375,0.8736686706542969,1.0,0.0,3.0,1.0,0.0
18193680,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.8104575872421265,0.4378840625286102,0.3985140323638916,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.9608721137046814,0.7264724969863892,0.6894738674163818,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.872951865196228,0.5552340745925903,0.3908004760742187,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8332800269126892,0.4794428646564483,0.4583681523799896,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.6886752247810364,0.2650540173053741,1.2192531824111938,284.9068603515625,284.95001220703125,301.5492248535156,292.29254150390625,298.3802795410156,297.240966796875,285.9075622558594,1.0,0.7285661101341248,0.3518628776073456,0.3518628776073456,1.0,1.0,-3.791195154190064,1.001853108406067,2.789342164993286,0.1487812995910644,0.8426803946495056,0.8426803946495056,0.0,261.2563781738281,269.0,57691.26953125,0.0,4802.20654296875,1.0,280.0586242675781,283.9991760253906,295.32135009765625,299.0582275390625,293.1499938964844,293.1499938964844,280.3500061035156,38577.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449331164360046,1.0,0.0,0.0,3.4984188079833984,3.498441934585572,8.166517773133819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.26513671875,0.0,1389.4581298828125,1895.4371337890625,0.0,3817.202880859375,0.8736686706542969,1.0,0.0,3.0,1.0,0.0
18193740,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8088318705558777,0.4384527504444122,0.3988673090934753,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9592753648757936,0.7282923460006714,0.6909948587417603,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8723187446594238,0.5581257343292236,0.3926876485347748,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.8321909308433533,0.480902761220932,0.4596396684646606,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.6873380541801453,0.2654998302459717,1.2211036682128906,284.99786376953125,284.95001220703125,301.531005859375,292.2572937011719,298.37548828125,297.2445068359375,285.99725341796875,1.0,0.7309414148330688,0.3510698676109314,0.3510698676109314,1.0,1.0,-3.799469232559204,1.0017558336257937,2.797713279724121,0.1468361169099807,0.9248406291007996,0.9248406291007996,0.0,264.0180358886719,272.0,56991.1328125,0.0,4844.369140625,1.0,280.3412170410156,284.115234375,295.2398681640625,298.8642272949219,293.1499938964844,293.1499938964844,280.04998779296875,33497.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937880039215088,1.0,0.0,0.0,3.6100881099700928,3.6101114749908447,8.69618816068396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.654296875,0.0,1470.697998046875,1895.4371337890625,0.0,3753.150634765625,0.8946331143379211,1.0,0.0,3.0,1.0,0.0
18193800,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8088318705558777,0.4384527504444122,0.3988673090934753,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9592753648757936,0.7282923460006714,0.6909948587417603,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8723187446594238,0.5581257343292236,0.3926876485347748,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.8321909308433533,0.480902761220932,0.4596396684646606,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.6873380541801453,0.2654998302459717,1.2211036682128906,284.99786376953125,284.95001220703125,301.531005859375,292.2572937011719,298.37548828125,297.2445068359375,285.99725341796875,1.0,0.7309414148330688,0.3510698676109314,0.3510698676109314,1.0,1.0,-3.799469232559204,1.0017558336257937,2.797713279724121,0.1468361169099807,0.9248406291007996,0.9248406291007996,0.0,264.0180358886719,272.0,56991.1328125,0.0,4844.369140625,1.0,280.3412170410156,284.115234375,295.2398681640625,298.8642272949219,293.1499938964844,293.1499938964844,280.04998779296875,33497.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937880039215088,1.0,0.0,0.0,3.6100881099700928,3.6101114749908447,8.69618816068396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.654296875,0.0,1470.697998046875,1895.4371337890625,0.0,3753.150634765625,0.8946331143379211,1.0,0.0,3.0,1.0,0.0
