time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193860,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8063958883285522,0.4380000531673431,0.3988301753997803,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.956787884235382,0.7290037274360657,0.6920658946037292,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.8709104061126709,0.5600767731666565,0.39429971575737,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8304497599601746,0.4816166162490845,0.460635095834732,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.6854307651519775,0.2655365765094757,1.2224464416503906,284.9068908691406,284.95001220703125,301.5133972167969,292.2225341796875,298.36383056640625,297.23876953125,285.9075622558594,1.0,0.733253002166748,0.3502722382545471,0.3502722382545471,1.0,1.0,-3.805477142333984,1.000929594039917,2.8045475482940674,0.1448929011821746,0.8423943519592285,0.8423943519592285,0.0,267.3798828125,275.0,57677.15234375,0.0,4883.8984375,1.0,280.05859375,283.9996032714844,295.25115966796875,298.9859924316406,293.1499938964844,293.1499938964844,280.3500061035156,38578.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473348259925842,1.0,0.0,0.0,3.497180223464966,3.4972033500671387,8.160736229001486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.3017578125,0.0,1388.191162109375,1895.4371337890625,0.0,3838.92041015625,0.8733969926834106,1.0,0.0,3.0,1.0,0.0
18193920,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8063958883285522,0.4380000531673431,0.3988301753997803,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.956787884235382,0.7290037274360657,0.6920658946037292,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.8709104061126709,0.5600767731666565,0.39429971575737,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8304497599601746,0.4816166162490845,0.460635095834732,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.6854307651519775,0.2655365765094757,1.2224464416503906,284.9068908691406,284.95001220703125,301.5133972167969,292.2225341796875,298.36383056640625,297.23876953125,285.9075622558594,1.0,0.733253002166748,0.3502722382545471,0.3502722382545471,1.0,1.0,-3.805477142333984,1.000929594039917,2.8045475482940674,0.1448929011821746,0.8423943519592285,0.8423943519592285,0.0,267.3798828125,275.0,57677.15234375,0.0,4883.8984375,1.0,280.05859375,283.9996032714844,295.25115966796875,298.9859924316406,293.1499938964844,293.1499938964844,280.3500061035156,38578.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473348259925842,1.0,0.0,0.0,3.497180223464966,3.4972033500671387,8.160736229001486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.3017578125,0.0,1388.191162109375,1895.4371337890625,0.0,3838.92041015625,0.8733969926834106,1.0,0.0,3.0,1.0,0.0
18193980,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.8047336339950562,0.4385069906711578,0.3991303145885467,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.9551723003387452,0.7307329773902893,0.6935030817985535,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.8703335523605347,0.5630006194114685,0.3962086737155914,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.8293671011924744,0.4830000102519989,0.4618357419967651,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.684114933013916,0.2659528255462646,1.224166989326477,284.9976501464844,284.95001220703125,301.4964294433594,292.1883239746094,298.3592834472656,297.2421569824219,285.9970397949219,1.0,0.7355688214302063,0.3494746088981628,0.3494746088981628,1.0,1.0,-3.813371181488037,1.0006799697875977,2.8126912117004395,0.1428637653589248,0.9243121147155762,0.9243121147155762,0.0,270.139892578125,278.0,56972.20703125,0.0,4925.236328125,1.0,280.3411865234375,284.1155700683594,295.1705322265625,298.7926025390625,293.1499938964844,293.1499938964844,280.04998779296875,33505.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402086734771729,1.0,0.0,0.0,3.608534574508667,3.60855770111084,8.688704724590934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.0927734375,0.0,1469.072265625,1895.4371337890625,0.0,3774.34228515625,0.8942914009094238,1.0,0.0,3.0,1.0,0.0
18194040,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.8047336339950562,0.4385069906711578,0.3991303145885467,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.9551723003387452,0.7307329773902893,0.6935030817985535,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.8703335523605347,0.5630006194114685,0.3962086737155914,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.8293671011924744,0.4830000102519989,0.4618357419967651,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.684114933013916,0.2659528255462646,1.224166989326477,284.9976501464844,284.95001220703125,301.4964294433594,292.1883239746094,298.3592834472656,297.2421569824219,285.9970397949219,1.0,0.7355688214302063,0.3494746088981628,0.3494746088981628,1.0,1.0,-3.813371181488037,1.0006799697875977,2.8126912117004395,0.1428637653589248,0.9243121147155762,0.9243121147155762,0.0,270.139892578125,278.0,56972.20703125,0.0,4925.236328125,1.0,280.3411865234375,284.1155700683594,295.1705322265625,298.7926025390625,293.1499938964844,293.1499938964844,280.04998779296875,33505.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402086734771729,1.0,0.0,0.0,3.608534574508667,3.60855770111084,8.688704724590934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.0927734375,0.0,1469.072265625,1895.4371337890625,0.0,3774.34228515625,0.8942914009094238,1.0,0.0,3.0,1.0,0.0
18194100,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.8038337826728821,0.4383196532726288,0.399270623922348,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88433837890625,0.95427668094635,0.731119692325592,0.6942083835601807,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.8699737191200256,0.5640431046485901,0.3971570134162903,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.8287727236747742,0.4833806753158569,0.4624430537223816,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.6834335327148438,0.2660051882266998,1.225175380706787,284.88446044921875,284.95001220703125,301.4882202148437,292.1714172363281,298.3541564941406,297.2399597167969,285.8838195800781,1.0,0.7367700934410095,0.3490757942199707,0.3490757942199707,1.0,1.0,-3.817481994628906,1.0005953311920166,2.8168866634368896,0.1419925242662429,0.8453470468521118,0.8453470468521118,0.0,271.6278076171875,278.0,57863.77734375,0.0,4947.1396484375,1.0,280.0991516113281,283.9779663085937,295.20880126953125,298.9878845214844,293.1499938964844,293.1499938964844,280.04998779296875,37859.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468966126441956,1.0,0.0,0.0,3.569629669189453,3.569653272628784,8.502362334183999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.2890625,0.0,1459.1826171875,1895.4371337890625,0.0,3834.961669921875,0.886590301990509,1.0,0.0,3.0,1.0,0.0
18194160,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.802294909954071,0.4379913806915283,0.399044781923294,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.952680766582489,0.7313491106033325,0.6944950222969055,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8690117001533508,0.5649797916412354,0.3978459537029266,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.8276557326316833,0.483632743358612,0.4627619087696075,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.6822546124458313,0.2659609317779541,1.2253963947296145,284.9072570800781,284.95001220703125,301.4801940917969,292.1546630859375,298.3479919433594,297.236328125,285.9083557128906,1.0,0.7378224730491638,0.3486877679824829,0.3486877679824829,1.0,1.0,-3.819036483764648,0.999764919281006,2.8192715644836426,0.1408949941396713,0.8422486186027527,0.8422486186027527,0.0,273.4952697753906,281.0,57642.34375,0.0,4963.95751953125,1.0,280.05792236328125,284.0009765625,295.18377685546875,298.9156799316406,293.1499938964844,293.1499938964844,280.3500061035156,38737.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496493935585022,1.0,0.0,0.0,3.492769718170166,3.492792844772339,8.140165164149948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.6220703125,0.0,1384.7801513671875,1895.4371337890625,0.0,3859.80322265625,0.8726452589035034,1.0,0.0,3.0,1.0,0.0
18194220,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.8006248474121094,0.4384320974349975,0.3992809355258941,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.95103120803833,0.7329829335212708,0.6958364844322205,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.8684772849082947,0.5679408311843872,0.3997750282287597,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.8265625238418579,0.4849344491958618,0.4638820886611938,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.6809507012367249,0.266349047422409,1.2269829511642456,284.9974365234375,284.95001220703125,301.4646911621094,292.1216735839844,298.3438720703125,297.2396545410156,285.9968566894531,1.0,0.7400776743888855,0.3479117155075073,0.3479117155075073,1.0,1.0,-3.826504468917847,0.9994386434555054,2.827065706253052,0.1388629972934723,0.9237490296363832,0.9237490296363832,0.0,276.2619934082031,284.0,56950.74609375,0.0,5004.3544921875,1.0,280.3411560058594,284.115966796875,295.103515625,298.7230834960937,293.1499938964844,293.1499938964844,280.04998779296875,33510.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424180388450624,1.0,0.0,0.0,3.60673189163208,3.606755018234253,8.680025302965078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.697265625,0.0,1467.1539306640625,1895.4371337890625,0.0,3794.40869140625,0.8938972353935242,1.0,0.0,3.0,1.0,0.0
18194280,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.8006248474121094,0.4384320974349975,0.3992809355258941,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.95103120803833,0.7329829335212708,0.6958364844322205,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.8684772849082947,0.5679408311843872,0.3997750282287597,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.8265625238418579,0.4849344491958618,0.4638820886611938,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.6809507012367249,0.266349047422409,1.2269829511642456,284.9974365234375,284.95001220703125,301.4646911621094,292.1216735839844,298.3438720703125,297.2396545410156,285.9968566894531,1.0,0.7400776743888855,0.3479117155075073,0.3479117155075073,1.0,1.0,-3.826504468917847,0.9994386434555054,2.827065706253052,0.1388629972934723,0.9237490296363832,0.9237490296363832,0.0,276.2619934082031,284.0,56950.74609375,0.0,5004.3544921875,1.0,280.3411560058594,284.115966796875,295.103515625,298.7230834960937,293.1499938964844,293.1499938964844,280.04998779296875,33510.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424180388450624,1.0,0.0,0.0,3.60673189163208,3.606755018234253,8.680025302965078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.697265625,0.0,1467.1539306640625,1895.4371337890625,0.0,3794.40869140625,0.8938972353935242,1.0,0.0,3.0,1.0,0.0
18194340,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.798197865486145,0.4378511011600494,0.3991303741931915,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9485082626342772,0.7334875464439392,0.6967250108718872,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8672167658805847,0.5699537992477417,0.4014307856559753,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.8248534202575684,0.4854819178581238,0.4647248089313507,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.6791201233863831,0.2663322985172272,1.228084683418274,284.90704345703125,284.95001220703125,301.45001220703125,292.08935546875,298.3330078125,297.2337951660156,285.9076843261719,1.0,0.7422696352005005,0.3471356630325317,0.3471356630325317,1.0,1.0,-3.831735134124756,0.9984142780303956,2.8333208560943604,0.1368604600429535,0.8417013883590698,0.8417013883590698,0.0,279.6248779296875,287.0,57635.6015625,0.0,5042.05419921875,1.0,280.0586242675781,284.0008544921875,295.1174621582031,298.84722900390625,293.1499938964844,293.1499938964844,280.3500061035156,38580.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517639875411988,1.0,0.0,0.0,3.4935762882232666,3.4935991764068604,8.143924219439214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.6103515625,0.0,1384.4852294921875,1895.4371337890625,0.0,3878.839599609375,0.8725971579551697,1.0,0.0,3.0,1.0,0.0
18194400,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.798197865486145,0.4378511011600494,0.3991303741931915,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9485082626342772,0.7334875464439392,0.6967250108718872,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8672167658805847,0.5699537992477417,0.4014307856559753,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.8248534202575684,0.4854819178581238,0.4647248089313507,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.6791201233863831,0.2663322985172272,1.228084683418274,284.90704345703125,284.95001220703125,301.45001220703125,292.08935546875,298.3330078125,297.2337951660156,285.9076843261719,1.0,0.7422696352005005,0.3471356630325317,0.3471356630325317,1.0,1.0,-3.831735134124756,0.9984142780303956,2.8333208560943604,0.1368604600429535,0.8417013883590698,0.8417013883590698,0.0,279.6248779296875,287.0,57635.6015625,0.0,5042.05419921875,1.0,280.0586242675781,284.0008544921875,295.1174621582031,298.84722900390625,293.1499938964844,293.1499938964844,280.3500061035156,38580.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517639875411988,1.0,0.0,0.0,3.4935762882232666,3.4935991764068604,8.143924219439214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.6103515625,0.0,1384.4852294921875,1895.4371337890625,0.0,3878.839599609375,0.8725971579551697,1.0,0.0,3.0,1.0,0.0
18194460,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.7965474128723145,0.4382233321666717,0.3993137776851654,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.9468390941619872,0.7349936366081238,0.6979531645774841,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.866749107837677,0.5729560256004333,0.403393030166626,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.8237650990486145,0.4866984188556671,0.4657705128192901,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.6778545379638672,0.2667012512683868,1.229600191116333,284.9974975585937,284.95001220703125,301.4385986328125,292.0585327148437,298.3299865722656,297.23699951171875,285.99688720703125,1.0,0.7444677948951721,0.3463927209377289,0.3463927209377289,1.0,1.0,-3.838867902755737,0.9980761408805848,2.840791702270508,0.1348795443773269,0.9233129620552064,0.9233129620552064,0.0,282.3811950683594,290.0,56929.17578125,0.0,5081.63623046875,1.0,280.3411560058594,284.1165466308594,295.0397033691406,298.6564636230469,293.1499938964844,293.1499938964844,280.04998779296875,33508.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444338083267212,1.0,0.0,0.0,3.604837656021118,3.604860782623291,8.670910460750747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.244140625,0.0,1465.0931396484375,1895.4371337890625,0.0,3812.68212890625,0.8934681415557861,1.0,0.0,3.0,1.0,0.0
18194520,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.7965474128723145,0.4382233321666717,0.3993137776851654,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.9468390941619872,0.7349936366081238,0.6979531645774841,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.866749107837677,0.5729560256004333,0.403393030166626,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.8237650990486145,0.4866984188556671,0.4657705128192901,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.6778545379638672,0.2667012512683868,1.229600191116333,284.9974975585937,284.95001220703125,301.4385986328125,292.0585327148437,298.3299865722656,297.23699951171875,285.99688720703125,1.0,0.7444677948951721,0.3463927209377289,0.3463927209377289,1.0,1.0,-3.838867902755737,0.9980761408805848,2.840791702270508,0.1348795443773269,0.9233129620552064,0.9233129620552064,0.0,282.3811950683594,290.0,56929.17578125,0.0,5081.63623046875,1.0,280.3411560058594,284.1165466308594,295.0397033691406,298.6564636230469,293.1499938964844,293.1499938964844,280.04998779296875,33508.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444338083267212,1.0,0.0,0.0,3.604837656021118,3.604860782623291,8.670910460750747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.244140625,0.0,1465.0931396484375,1895.4371337890625,0.0,3812.68212890625,0.8934681415557861,1.0,0.0,3.0,1.0,0.0
18194580,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7941457033157349,0.4375762343406677,0.3991044163703918,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.9442941546440125,0.7353693246841431,0.6987251043319702,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8655617833137512,0.5750067830085754,0.4050754904747009,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8220627307891846,0.4871586263179779,0.466532826423645,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.6760700941085815,0.2666663229465484,1.2306212186813354,284.9073486328125,284.95001220703125,301.4327697753906,292.0298767089844,298.3216247558594,297.2312316894531,285.90802001953125,1.0,0.7466021180152893,0.3456497490406036,0.3456497490406036,1.0,1.0,-3.84372615814209,0.9970354437828064,2.8466906547546387,0.1329404562711715,0.8416329622268677,0.8416329622268677,0.0,285.7430114746094,293.0,57622.96875,0.0,5118.412109375,1.0,280.05865478515625,284.00146484375,295.05712890625,298.7841796875,293.1499938964844,293.1499938964844,280.3500061035156,38562.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536051154136658,1.0,0.0,0.0,3.492286443710327,3.492309331893921,8.137912459460495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.93115234375,0.0,1383.0260009765625,1895.4371337890625,0.0,3895.38134765625,0.8722965121269226,1.0,0.0,3.0,1.0,0.0
18194640,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7941457033157349,0.4375762343406677,0.3991044163703918,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.9442941546440125,0.7353693246841431,0.6987251043319702,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8655617833137512,0.5750067830085754,0.4050754904747009,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8220627307891846,0.4871586263179779,0.466532826423645,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.6760700941085815,0.2666663229465484,1.2306212186813354,284.9073486328125,284.95001220703125,301.4327697753906,292.0298767089844,298.3216247558594,297.2312316894531,285.90802001953125,1.0,0.7466021180152893,0.3456497490406036,0.3456497490406036,1.0,1.0,-3.84372615814209,0.9970354437828064,2.8466906547546387,0.1329404562711715,0.8416329622268677,0.8416329622268677,0.0,285.7430114746094,293.0,57622.96875,0.0,5118.412109375,1.0,280.05865478515625,284.00146484375,295.05712890625,298.7841796875,293.1499938964844,293.1499938964844,280.3500061035156,38562.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536051154136658,1.0,0.0,0.0,3.492286443710327,3.492309331893921,8.137912459460495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.93115234375,0.0,1383.0260009765625,1895.4371337890625,0.0,3895.38134765625,0.8722965121269226,1.0,0.0,3.0,1.0,0.0
18194700,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.7930344939231873,0.4376644194126129,0.3989996314048767,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.9431183338165284,0.7359871864318848,0.6990894079208374,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.8650790452957153,0.5764710307121277,0.4059436917304992,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.8212774991989136,0.4876680672168731,0.4668861329555511,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.6752271056175232,0.266796737909317,1.2309765815734863,285.0085754394531,284.95001220703125,301.4317932128906,292.0163269042969,298.32080078125,297.2321472167969,286.0091552734375,1.0,0.7476083636283875,0.345278263092041,0.345278263092041,1.0,1.0,-3.84592866897583,0.9964500069618224,2.8494787216186523,0.1318132430315017,0.912598192691803,0.912598192691803,0.0,287.3006591796875,293.0,56801.78515625,0.0,5135.35107421875,1.0,280.2980041503906,284.125732421875,294.98956298828125,298.5643310546875,293.1499938964844,293.1499938964844,280.3500061035156,34099.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480469822883606,1.0,0.0,0.0,3.5413825511932373,3.541405200958252,8.368333510588855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.275390625,0.0,1401.852294921875,1895.4371337890625,0.0,3845.350830078125,0.8811718821525574,1.0,0.0,3.0,1.0,0.0
18194760,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.7924913763999939,0.4378805756568908,0.399221658706665,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.94258451461792,0.7367534041404724,0.6998301148414612,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8651376366615295,0.5780554413795471,0.4070638418197632,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.8209555149078369,0.4882883727550506,0.4674925506114959,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.6748249530792236,0.2670158743858337,1.2320431470870972,284.99755859375,284.95001220703125,301.4320983886719,292.00323486328125,298.3214111328125,297.2344665527344,285.9966125488281,1.0,0.7487419247627258,0.3449109494686126,0.3449109494686126,1.0,1.0,-3.8504464626312256,0.9965727925300598,2.8538737297058105,0.1309247463941574,0.9232500195503236,0.9232500195503236,0.0,288.5044250488281,296.0,56924.796875,0.0,5157.01904296875,1.0,280.3421630859375,284.1164245605469,294.9826354980469,298.59735107421875,293.1499938964844,293.1499938964844,280.04998779296875,33416.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460563659667968,1.0,0.0,0.0,3.606134176254273,3.606157302856445,8.677149594404909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.908203125,0.0,1465.8095703125,1895.4371337890625,0.0,3827.365966796875,0.8934313654899597,1.0,0.0,3.0,1.0,0.0
18194820,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.7901264429092407,0.437164157629013,0.3989597260951996,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9400399327278136,0.7370173335075378,0.7005012035369873,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.8640345335006714,0.5801603198051453,0.408783346414566,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8192617893218994,0.4886570572853088,0.4681773483753204,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.6730926632881165,0.2669602036476135,1.23298978805542,284.9075622558594,284.95001220703125,301.4362487792969,291.9784545898437,298.3157958984375,297.2289123535156,285.9082336425781,1.0,0.750821590423584,0.3441762924194336,0.3441762924194336,1.0,1.0,-3.854981660842896,0.9954490065574646,2.859532833099365,0.1289787292480468,0.8418701887130737,0.8418701887130737,0.0,291.857421875,299.0,57626.828125,0.0,5192.943359375,1.0,280.0586853027344,284.0014953613281,295.0052795410156,298.730712890625,293.1499938964844,293.1499938964844,280.3500061035156,38542.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551883935928344,1.0,0.0,0.0,3.492523193359375,3.4925460815429688,8.139015790220583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.5341796875,0.0,1383.1282958984375,1895.4371337890625,0.0,3909.58056640625,0.8723269104957581,1.0,0.0,3.0,1.0,0.0
18194880,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.7901264429092407,0.437164157629013,0.3989597260951996,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9400399327278136,0.7370173335075378,0.7005012035369873,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.8640345335006714,0.5801603198051453,0.408783346414566,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8192617893218994,0.4886570572853088,0.4681773483753204,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.6730926632881165,0.2669602036476135,1.23298978805542,284.9075622558594,284.95001220703125,301.4362487792969,291.9784545898437,298.3157958984375,297.2289123535156,285.9082336425781,1.0,0.750821590423584,0.3441762924194336,0.3441762924194336,1.0,1.0,-3.854981660842896,0.9954490065574646,2.859532833099365,0.1289787292480468,0.8418701887130737,0.8418701887130737,0.0,291.857421875,299.0,57626.828125,0.0,5192.943359375,1.0,280.0586853027344,284.0014953613281,295.0052795410156,298.730712890625,293.1499938964844,293.1499938964844,280.3500061035156,38542.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551883935928344,1.0,0.0,0.0,3.492523193359375,3.4925460815429688,8.139015790220583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.5341796875,0.0,1383.1282958984375,1895.4371337890625,0.0,3909.58056640625,0.8723269104957581,1.0,0.0,3.0,1.0,0.0
18194940,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.7884896993637085,0.4373786151409149,0.3990076184272766,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.9383586049079896,0.7383484840393066,0.7015500068664551,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8637277483940125,0.5833732485771179,0.4108717739582062,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.818149745464325,0.4896787703037262,0.4690439403057098,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.6718899011611938,0.2672894895076751,1.2343295812606812,284.998046875,284.95001220703125,301.4448547363281,291.9554138183594,298.31842041015625,297.23272705078125,285.9974365234375,1.0,0.7529131174087524,0.3434416353702545,0.3434416353702545,1.0,1.0,-3.861460685729981,0.9949130415916444,2.8665478229522705,0.1269442290067672,0.9238146543502808,0.9238146543502808,0.0,294.5985412597656,302.0,56932.21875,0.0,5230.9013671875,1.0,280.3411560058594,284.1167907714844,294.935302734375,298.5486145019531,293.1499938964844,293.1499938964844,280.04998779296875,33478.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947607398033142,1.0,0.0,0.0,3.604835033416748,3.604858160018921,8.670897386764409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.34375,0.0,1464.8626708984375,1895.4371337890625,0.0,3841.38232421875,0.8934497237205505,1.0,0.0,3.0,1.0,0.0
18195000,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.7884896993637085,0.4373786151409149,0.3990076184272766,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.9383586049079896,0.7383484840393066,0.7015500068664551,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8637277483940125,0.5833732485771179,0.4108717739582062,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.818149745464325,0.4896787703037262,0.4690439403057098,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.6718899011611938,0.2672894895076751,1.2343295812606812,284.998046875,284.95001220703125,301.4448547363281,291.9554138183594,298.31842041015625,297.23272705078125,285.9974365234375,1.0,0.7529131174087524,0.3434416353702545,0.3434416353702545,1.0,1.0,-3.861460685729981,0.9949130415916444,2.8665478229522705,0.1269442290067672,0.9238146543502808,0.9238146543502808,0.0,294.5985412597656,302.0,56932.21875,0.0,5230.9013671875,1.0,280.3411560058594,284.1167907714844,294.935302734375,298.5486145019531,293.1499938964844,293.1499938964844,280.04998779296875,33478.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947607398033142,1.0,0.0,0.0,3.604835033416748,3.604858160018921,8.670897386764409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.34375,0.0,1464.8626708984375,1895.4371337890625,0.0,3841.38232421875,0.8934497237205505,1.0,0.0,3.0,1.0,0.0
18195060,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.7861347794532776,0.4365713596343994,0.3986562192440033,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.9358506202697754,0.7385787963867188,0.7021827101707458,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.8627628087997437,0.585659384727478,0.4127150774002075,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8164367079734802,0.489932656288147,0.4696162641048431,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.6702015399932861,0.2672133147716522,1.235174298286438,284.9076843261719,284.95001220703125,301.4575500488281,291.9339599609375,298.3155517578125,297.2279357910156,285.9083557128906,1.0,0.7549487948417664,0.3427068293094635,0.3427068293094635,1.0,1.0,-3.865733146667481,0.9936971068382264,2.8720362186431885,0.1249613836407661,0.8423393964767456,0.8423393964767456,0.0,297.94610595703125,305.0,57646.73046875,0.0,5266.1591796875,1.0,280.0586242675781,284.0008850097656,294.9605712890625,298.68560791015625,293.1499938964844,293.1499938964844,280.3500061035156,38520.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566527009010316,1.0,0.0,0.0,3.494265556335449,3.494288682937622,8.147139283209981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.07470703125,0.0,1384.7659912109375,1895.4371337890625,0.0,3922.69189453125,0.872694730758667,1.0,0.0,3.0,1.0,0.0
18195120,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.7861347794532776,0.4365713596343994,0.3986562192440033,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.9358506202697754,0.7385787963867188,0.7021827101707458,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.8627628087997437,0.585659384727478,0.4127150774002075,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8164367079734802,0.489932656288147,0.4696162641048431,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.6702015399932861,0.2672133147716522,1.235174298286438,284.9076843261719,284.95001220703125,301.4575500488281,291.9339599609375,298.3155517578125,297.2279357910156,285.9083557128906,1.0,0.7549487948417664,0.3427068293094635,0.3427068293094635,1.0,1.0,-3.865733146667481,0.9936971068382264,2.8720362186431885,0.1249613836407661,0.8423393964767456,0.8423393964767456,0.0,297.94610595703125,305.0,57646.73046875,0.0,5266.1591796875,1.0,280.0586242675781,284.0008850097656,294.9605712890625,298.68560791015625,293.1499938964844,293.1499938964844,280.3500061035156,38520.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566527009010316,1.0,0.0,0.0,3.494265556335449,3.494288682937622,8.147139283209981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.07470703125,0.0,1384.7659912109375,1895.4371337890625,0.0,3922.69189453125,0.872694730758667,1.0,0.0,3.0,1.0,0.0
18195180,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.7845028042793274,0.4367173910140991,0.3986383378505707,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.9341793656349182,0.7398326396942139,0.7031711339950562,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8625399470329285,0.5889694690704346,0.4148856997489929,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.8153004050254822,0.4908615946769714,0.4703903198242187,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.6690258979797363,0.2675235271453857,1.2364282608032229,284.998291015625,284.95001220703125,301.4739685058594,291.9139709472656,298.3202819824219,297.23193359375,285.9977111816406,1.0,0.75699782371521,0.3419719934463501,0.3419719934463501,1.0,1.0,-3.8719446659088135,0.9930655360221864,2.878879308700561,0.1228903084993362,0.9245039820671082,0.9245039820671082,0.0,300.6864318847656,308.0,56954.01171875,0.0,5303.4970703125,1.0,280.3411865234375,284.1162109375,294.8935546875,298.5067749023437,293.1499938964844,293.1499938964844,280.04998779296875,33467.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94900643825531,1.0,0.0,0.0,3.606787204742432,3.606810331344605,8.680292467033723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.369140625,0.0,1466.8984375,1895.4371337890625,0.0,3854.007080078125,0.8938815593719482,1.0,0.0,3.0,1.0,0.0
18195240,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.7845028042793274,0.4367173910140991,0.3986383378505707,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.9341793656349182,0.7398326396942139,0.7031711339950562,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8625399470329285,0.5889694690704346,0.4148856997489929,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.8153004050254822,0.4908615946769714,0.4703903198242187,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.6690258979797363,0.2675235271453857,1.2364282608032229,284.998291015625,284.95001220703125,301.4739685058594,291.9139709472656,298.3202819824219,297.23193359375,285.9977111816406,1.0,0.75699782371521,0.3419719934463501,0.3419719934463501,1.0,1.0,-3.8719446659088135,0.9930655360221864,2.878879308700561,0.1228903084993362,0.9245039820671082,0.9245039820671082,0.0,300.6864318847656,308.0,56954.01171875,0.0,5303.4970703125,1.0,280.3411865234375,284.1162109375,294.8935546875,298.5067749023437,293.1499938964844,293.1499938964844,280.04998779296875,33467.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94900643825531,1.0,0.0,0.0,3.606787204742432,3.606810331344605,8.680292467033723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.369140625,0.0,1466.8984375,1895.4371337890625,0.0,3854.007080078125,0.8938815593719482,1.0,0.0,3.0,1.0,0.0
18195300,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.7836295366287231,0.4363547563552856,0.3986212015151977,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.9332676529884338,0.7399812936782837,0.703660249710083,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.8623632192611694,0.5901892781257629,0.4159633815288543,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.8146829009056091,0.4910125732421875,0.4707859754562378,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.668421745300293,0.2675232887268066,1.237207531929016,284.8858642578125,284.95001220703125,301.4834899902344,291.9044494628906,298.3201904296875,297.230224609375,285.8852233886719,1.0,0.7580681443214417,0.3416045904159546,0.3416045904159546,1.0,1.0,-3.875231742858887,0.9927952885627748,2.8824362754821777,0.1220058351755142,0.8463236093521118,0.8463236093521118,0.0,302.1683959960937,308.0,57867.8203125,0.0,5323.49365234375,1.0,280.09918212890625,283.978759765625,294.93951416015625,298.7103881835937,293.1499938964844,293.1499938964844,280.04998779296875,37779.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554731845855712,1.0,0.0,0.0,3.5693576335906982,3.56938099861145,8.501066304233973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.107421875,0.0,1458.303955078125,1895.4371337890625,0.0,3912.13232421875,0.8865014910697937,1.0,0.0,3.0,1.0,0.0
18195360,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.7821850776672363,0.4358549118041992,0.3982428014278412,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.931685984134674,0.7399564981460571,0.7037185430526733,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.861650824546814,0.5913069248199463,0.416775643825531,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.8135784268379211,0.4910320937633514,0.4708894193172455,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.6673835515975952,0.267427921295166,1.237204909324646,284.9081115722656,284.95001220703125,301.4937744140625,291.895263671875,298.31915283203125,297.22705078125,285.9092102050781,1.0,0.758989691734314,0.3412489295005798,0.3412489295005798,1.0,1.0,-3.875947952270508,0.9917942881584167,2.8841536045074463,0.1209147721529007,0.8432331085205078,0.8432331085205078,0.0,304.0328369140625,311.0,57662.62890625,0.0,5338.07568359375,1.0,280.0578918457031,284.000732421875,294.92242431640625,298.6474609375,293.1499938964844,293.1499938964844,280.3500061035156,38652.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958053708076477,1.0,0.0,0.0,3.4941935539245605,3.4942164421081543,8.146802770170325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.14013671875,0.0,1385.63525390625,1895.4371337890625,0.0,3935.217529296875,0.8729289770126343,1.0,0.0,3.0,1.0,0.0
18195420,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.7805577516555786,0.43595090508461,0.3981747031211853,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.9299888610839844,0.7410987019538879,0.704596221446991,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.8614625930786133,0.5946715474128723,0.4189780354499817,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.8124099969863892,0.4918859302997589,0.4715864658355713,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.6662229299545288,0.2677193284034729,1.23836350440979,284.9984741210937,284.95001220703125,301.5166015625,291.8777770996094,298.3256225585937,297.2311096191406,285.99786376953125,1.0,0.7609901428222656,0.3405376076698303,0.3405376076698303,1.0,1.0,-3.881796360015869,0.991120457649231,2.8906757831573486,0.1188763380050659,0.9253305196762084,0.9253305196762084,0.0,306.7833557128906,314.0,56984.5703125,0.0,5374.5478515625,1.0,280.3411560058594,284.1152648925781,294.85711669921875,298.4710388183594,293.1499938964844,293.1499938964844,280.04998779296875,33461.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950318157672882,1.0,0.0,0.0,3.60960865020752,3.609631776809693,8.693877475707268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.6494140625,0.0,1469.908203125,1895.4371337890625,0.0,3865.827880859375,0.8945155143737793,1.0,0.0,3.0,1.0,0.0
18195480,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.7805577516555786,0.43595090508461,0.3981747031211853,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.9299888610839844,0.7410987019538879,0.704596221446991,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.8614625930786133,0.5946715474128723,0.4189780354499817,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.8124099969863892,0.4918859302997589,0.4715864658355713,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.6662229299545288,0.2677193284034729,1.23836350440979,284.9984741210937,284.95001220703125,301.5166015625,291.8777770996094,298.3256225585937,297.2311096191406,285.99786376953125,1.0,0.7609901428222656,0.3405376076698303,0.3405376076698303,1.0,1.0,-3.881796360015869,0.991120457649231,2.8906757831573486,0.1188763380050659,0.9253305196762084,0.9253305196762084,0.0,306.7833557128906,314.0,56984.5703125,0.0,5374.5478515625,1.0,280.3411560058594,284.1152648925781,294.85711669921875,298.4710388183594,293.1499938964844,293.1499938964844,280.04998779296875,33461.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950318157672882,1.0,0.0,0.0,3.60960865020752,3.609631776809693,8.693877475707268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.6494140625,0.0,1469.908203125,1895.4371337890625,0.0,3865.827880859375,0.8945155143737793,1.0,0.0,3.0,1.0,0.0
18195540,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7782673835754395,0.4350514709949493,0.3977338373661041,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.9274901151657104,0.7411059141159058,0.7050294280052185,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.8606221079826355,0.5970514416694641,0.4208942651748657,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.8106587529182434,0.4919741749763489,0.4720083177089691,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.6646134257316589,0.267606109380722,1.239052176475525,284.90740966796875,284.95001220703125,301.54205322265625,291.861328125,298.3256225585937,297.225830078125,285.9081115722656,1.0,0.7629325985908508,0.3398262858390808,0.3398262858390808,1.0,1.0,-3.8854401111602783,0.9897739887237548,2.8956661224365234,0.1169000789523124,0.8434829711914062,0.8434829711914062,0.0,310.1376037597656,317.0,57709.4609375,0.0,5408.2060546875,1.0,280.05859375,283.9983825683594,294.8875732421875,298.6141662597656,293.1499938964844,293.1499938964844,280.3500061035156,38509.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592922329902648,1.0,0.0,0.0,3.5002036094665527,3.5002264976501465,8.174852155207191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.65283203125,0.0,1390.8170166015625,1895.4371337890625,0.0,3946.2744140625,0.8739910125732422,1.0,0.0,3.0,1.0,0.0
18195600,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7782673835754395,0.4350514709949493,0.3977338373661041,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.9274901151657104,0.7411059141159058,0.7050294280052185,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.8606221079826355,0.5970514416694641,0.4208942651748657,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.8106587529182434,0.4919741749763489,0.4720083177089691,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.6646134257316589,0.267606109380722,1.239052176475525,284.90740966796875,284.95001220703125,301.54205322265625,291.861328125,298.3256225585937,297.225830078125,285.9081115722656,1.0,0.7629325985908508,0.3398262858390808,0.3398262858390808,1.0,1.0,-3.8854401111602783,0.9897739887237548,2.8956661224365234,0.1169000789523124,0.8434829711914062,0.8434829711914062,0.0,310.1376037597656,317.0,57709.4609375,0.0,5408.2060546875,1.0,280.05859375,283.9983825683594,294.8875732421875,298.6141662597656,293.1499938964844,293.1499938964844,280.3500061035156,38509.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592922329902648,1.0,0.0,0.0,3.5002036094665527,3.5002264976501465,8.174852155207191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.65283203125,0.0,1390.8170166015625,1895.4371337890625,0.0,3946.2744140625,0.8739910125732422,1.0,0.0,3.0,1.0,0.0
18195660,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7766828536987305,0.4351127445697784,0.3976457417011261,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.9258031249046326,0.7421355843544006,0.7058080434799194,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.8604903817176819,0.6004670262336731,0.4231355786323547,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.8094705939292908,0.4927462041378021,0.4726305603981018,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.663490891456604,0.267884224653244,1.240159034729004,284.9987487792969,284.95001220703125,301.56982421875,291.84576416015625,298.3335876464844,297.2301330566406,285.9981384277344,1.0,0.7648886442184448,0.3391503393650055,0.3391503393650055,1.0,1.0,-3.891040086746216,0.9891304969787598,2.901909589767456,0.114946149289608,0.9261870980262756,0.9261870980262756,0.0,312.876220703125,320.0,57015.55078125,0.0,5443.99951171875,1.0,280.3412170410156,284.1142883300781,294.8247985839844,298.4397277832031,293.1499938964844,293.1499938964844,280.04998779296875,33460.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515314102172852,1.0,0.0,0.0,3.612584114074707,3.612607479095459,8.708217364983284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.23046875,0.0,1473.135986328125,1895.4371337890625,0.0,3876.747802734375,0.8951814770698547,1.0,0.0,3.0,1.0,0.0
