time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195720,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7766828536987305,0.4351127445697784,0.3976457417011261,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.9258031249046326,0.7421355843544006,0.7058080434799194,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.8604903817176819,0.6004670262336731,0.4231355786323547,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.8094705939292908,0.4927462041378021,0.4726305603981018,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.663490891456604,0.267884224653244,1.240159034729004,284.9987487792969,284.95001220703125,301.56982421875,291.84576416015625,298.3335876464844,297.2301330566406,285.9981384277344,1.0,0.7648886442184448,0.3391503393650055,0.3391503393650055,1.0,1.0,-3.891040086746216,0.9891304969787598,2.901909589767456,0.114946149289608,0.9261870980262756,0.9261870980262756,0.0,312.876220703125,320.0,57015.55078125,0.0,5443.99951171875,1.0,280.3412170410156,284.1142883300781,294.8247985839844,298.4397277832031,293.1499938964844,293.1499938964844,280.04998779296875,33460.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515314102172852,1.0,0.0,0.0,3.612584114074707,3.612607479095459,8.708217364983284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.23046875,0.0,1473.135986328125,1895.4371337890625,0.0,3876.747802734375,0.8951814770698547,1.0,0.0,3.0,1.0,0.0
18195780,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.7744377255439758,0.4341810941696167,0.397173672914505,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9233249425888062,0.7420294880867004,0.7061371803283691,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8597068786621094,0.6028851866722107,0.4250809252262115,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8076935410499573,0.4927622377872467,0.4729838371276855,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.6619258522987366,0.2677559852600097,1.240788817405701,284.90728759765625,284.95001220703125,301.5994873046875,291.8310241699219,298.3346252441406,297.2247619628906,285.907958984375,1.0,0.7667868733406067,0.3384743928909302,0.3384743928909302,1.0,1.0,-3.894402742385864,0.9878116846084596,2.9065911769866943,0.1130571067333221,0.8440963625907898,0.8440963625907898,0.0,316.2284545898437,323.0,57743.95703125,0.0,5476.89453125,1.0,280.0585632324219,283.9969482421875,294.85711669921875,298.5849914550781,293.1499938964844,293.1499938964844,280.3500061035156,38508.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604789614677428,1.0,0.0,0.0,3.50354552268982,3.503568410873413,8.190469884539198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.5615234375,0.0,1394.267822265625,1895.4371337890625,0.0,3956.85400390625,0.8747276067733765,1.0,0.0,3.0,1.0,0.0
18195840,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.7744377255439758,0.4341810941696167,0.397173672914505,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9233249425888062,0.7420294880867004,0.7061371803283691,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8597068786621094,0.6028851866722107,0.4250809252262115,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8076935410499573,0.4927622377872467,0.4729838371276855,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.6619258522987366,0.2677559852600097,1.240788817405701,284.90728759765625,284.95001220703125,301.5994873046875,291.8310241699219,298.3346252441406,297.2247619628906,285.907958984375,1.0,0.7667868733406067,0.3384743928909302,0.3384743928909302,1.0,1.0,-3.894402742385864,0.9878116846084596,2.9065911769866943,0.1130571067333221,0.8440963625907898,0.8440963625907898,0.0,316.2284545898437,323.0,57743.95703125,0.0,5476.89453125,1.0,280.0585632324219,283.9969482421875,294.85711669921875,298.5849914550781,293.1499938964844,293.1499938964844,280.3500061035156,38508.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604789614677428,1.0,0.0,0.0,3.50354552268982,3.503568410873413,8.190469884539198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.5615234375,0.0,1394.267822265625,1895.4371337890625,0.0,3956.85400390625,0.8747276067733765,1.0,0.0,3.0,1.0,0.0
18195900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.7734024524688721,0.4341367483139038,0.3969524204730987,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.9221789836883544,0.7424127459526062,0.706279456615448,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.8594115376472473,0.6045545339584351,0.4260827004909515,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087585449219,0.8068548440933228,0.493056058883667,0.4731304049491882,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.6611795425415039,0.2678403854370117,1.2409363985061646,285.00885009765625,284.95001220703125,301.61492919921875,291.8238830566406,298.3384094238281,297.2261962890625,286.0094909667969,1.0,0.7676770091056824,0.3381364047527313,0.3381364047527313,1.0,1.0,-3.895859956741333,0.9870898723602296,2.9087700843811035,0.1119521409273147,0.915363311767578,0.915363311767578,0.0,317.7793273925781,323.0,56916.09375,0.0,5491.83740234375,1.0,280.2982788085937,284.1215209960937,294.7957763671875,298.3717346191406,293.1499938964844,293.1499938964844,280.3500061035156,34091.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954778254032135,1.0,0.0,0.0,3.5525453090667725,3.552567958831787,8.42117174215673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.287109375,0.0,1413.5220947265625,1895.4371337890625,0.0,3905.904541015625,0.8836394548416138,1.0,0.0,3.0,1.0,0.0
18195960,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7728744745254517,0.4342131018638611,0.3970530033111572,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.9216312766075134,0.7429502606391907,0.7068053483963013,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.8596060276031494,0.6063460111618042,0.4273468554019928,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.8064717054367065,0.4934750199317932,0.4735426306724548,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.6608232259750366,0.2680181860923767,1.2418127059936523,284.9986572265625,284.95001220703125,301.6307067871094,291.8169250488281,298.34344482421875,297.2290954589844,285.99774169921875,1.0,0.7686981558799744,0.3378036022186279,0.3378036022186279,1.0,1.0,-3.899683713912964,0.9870828986167908,2.9126007556915283,0.1110807135701179,0.926826536655426,0.926826536655426,0.0,318.97125244140625,326.0,57046.49609375,0.0,5511.87646484375,1.0,280.34228515625,284.1126708984375,294.7947998046875,298.4111328125,293.1499938964844,293.1499938964844,280.04998779296875,33390.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526265263557434,1.0,0.0,0.0,3.617599248886109,3.617622375488281,8.73241162935301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.830078125,0.0,1478.0699462890625,1895.4371337890625,0.0,3886.5927734375,0.8959957957267761,1.0,0.0,3.0,1.0,0.0
18196020,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.7706912159919739,0.4332565367221832,0.3965651392936706,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.9191999435424804,0.7427369952201843,0.7070428729057312,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.8588846325874329,0.6087942123413086,0.4293214380741119,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8046833872795105,0.4934399724006653,0.4738520681858063,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.6593080163002014,0.2678738236427307,1.2423875331878662,284.9071044921875,284.95001220703125,301.66314697265625,291.8033447265625,298.34521484375,297.22381591796875,285.9078063964844,1.0,0.7705568671226501,0.3371379673480987,0.3371379673480987,1.0,1.0,-3.9028337001800537,0.985727608203888,2.9171059131622314,0.1092018857598304,0.8446328043937683,0.8446328043937683,0.0,322.3124389648437,329.0,57774.58203125,0.0,5544.146484375,1.0,280.0585632324219,283.9954528808594,294.8293151855469,298.5584716796875,293.1499938964844,293.1499938964844,280.3500061035156,38514.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615914821624756,1.0,0.0,0.0,3.506695508956909,3.506718635559082,8.205204835576296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.70751953125,0.0,1397.5777587890625,1895.4371337890625,0.0,3966.759521484375,0.8754237294197083,1.0,0.0,3.0,1.0,0.0
18196080,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.7706912159919739,0.4332565367221832,0.3965651392936706,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.9191999435424804,0.7427369952201843,0.7070428729057312,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.8588846325874329,0.6087942123413086,0.4293214380741119,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8046833872795105,0.4934399724006653,0.4738520681858063,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.6593080163002014,0.2678738236427307,1.2423875331878662,284.9071044921875,284.95001220703125,301.66314697265625,291.8033447265625,298.34521484375,297.22381591796875,285.9078063964844,1.0,0.7705568671226501,0.3371379673480987,0.3371379673480987,1.0,1.0,-3.9028337001800537,0.985727608203888,2.9171059131622314,0.1092018857598304,0.8446328043937683,0.8446328043937683,0.0,322.3124389648437,329.0,57774.58203125,0.0,5544.146484375,1.0,280.0585632324219,283.9954528808594,294.8293151855469,298.5584716796875,293.1499938964844,293.1499938964844,280.3500061035156,38514.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615914821624756,1.0,0.0,0.0,3.506695508956909,3.506718635559082,8.205204835576296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.70751953125,0.0,1397.5777587890625,1895.4371337890625,0.0,3966.759521484375,0.8754237294197083,1.0,0.0,3.0,1.0,0.0
18196140,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.7691740989685059,0.4332674443721771,0.3964313864707947,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.9175355434417723,0.7435563206672668,0.7076224684715271,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.858829140663147,0.6122898459434509,0.4316160678863525,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.803466260433197,0.4941117465496063,0.4743748903274536,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.6582395434379578,0.2681206464767456,1.2433521747589111,284.9989013671875,284.95001220703125,301.6964416503906,291.7901916503906,298.35455322265625,297.22821044921875,285.998291015625,1.0,0.7724305391311646,0.3364723324775696,0.3364723324775696,1.0,1.0,-3.907912254333496,0.9849474430084229,2.922964811325073,0.1072163507342338,0.9276161789894104,0.9276161789894104,0.0,325.0440979003906,332.0,57070.76171875,0.0,5578.5654296875,1.0,280.3412780761719,284.11187744140625,294.76885986328125,298.38592529296875,293.1499938964844,293.1499938964844,280.04998779296875,33471.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537551403045654,1.0,0.0,0.0,3.618453979492188,3.61847710609436,8.736537893128116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.62109375,0.0,1479.597900390625,1895.4371337890625,0.0,3896.7275390625,0.8965082764625549,1.0,0.0,3.0,1.0,0.0
18196200,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.7691740989685059,0.4332674443721771,0.3964313864707947,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.9175355434417723,0.7435563206672668,0.7076224684715271,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.858829140663147,0.6122898459434509,0.4316160678863525,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.803466260433197,0.4941117465496063,0.4743748903274536,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.6582395434379578,0.2681206464767456,1.2433521747589111,284.9989013671875,284.95001220703125,301.6964416503906,291.7901916503906,298.35455322265625,297.22821044921875,285.998291015625,1.0,0.7724305391311646,0.3364723324775696,0.3364723324775696,1.0,1.0,-3.907912254333496,0.9849474430084229,2.922964811325073,0.1072163507342338,0.9276161789894104,0.9276161789894104,0.0,325.0440979003906,332.0,57070.76171875,0.0,5578.5654296875,1.0,280.3412780761719,284.11187744140625,294.76885986328125,298.38592529296875,293.1499938964844,293.1499938964844,280.04998779296875,33471.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537551403045654,1.0,0.0,0.0,3.618453979492188,3.61847710609436,8.736537893128116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.62109375,0.0,1479.597900390625,1895.4371337890625,0.0,3896.7275390625,0.8965082764625549,1.0,0.0,3.0,1.0,0.0
18196260,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.767036497592926,0.4322969615459442,0.3959230780601501,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.9151411056518556,0.7432433366775513,0.7077593803405762,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8581414222717285,0.6147570610046387,0.433600902557373,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8016917109489441,0.4940414726734161,0.4746455550193786,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.6567570567131042,0.2679595649242401,1.243845820426941,284.9068908691406,284.95001220703125,301.73016357421875,291.77734375,298.35662841796875,297.2229919433594,285.9075622558594,1.0,0.7742500901222229,0.3358075022697449,0.3358075022697449,1.0,1.0,-3.9107844829559326,0.9835049510002136,2.927279472351074,0.1053041443228721,0.845050036907196,0.845050036907196,0.0,328.3905944824219,335.0,57799.734375,0.0,5610.099609375,1.0,280.0585327148437,283.9939880371094,294.80322265625,298.53338623046875,293.1499938964844,293.1499938964844,280.3500061035156,38520.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626584053039552,1.0,0.0,0.0,3.509493112564087,3.50951623916626,8.218301559281826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.744140625,0.0,1400.525146484375,1895.4371337890625,0.0,3976.24755859375,0.8760480880737305,1.0,0.0,3.0,1.0,0.0
18196320,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.767036497592926,0.4322969615459442,0.3959230780601501,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.9151411056518556,0.7432433366775513,0.7077593803405762,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8581414222717285,0.6147570610046387,0.433600902557373,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8016917109489441,0.4940414726734161,0.4746455550193786,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.6567570567131042,0.2679595649242401,1.243845820426941,284.9068908691406,284.95001220703125,301.73016357421875,291.77734375,298.35662841796875,297.2229919433594,285.9075622558594,1.0,0.7742500901222229,0.3358075022697449,0.3358075022697449,1.0,1.0,-3.9107844829559326,0.9835049510002136,2.927279472351074,0.1053041443228721,0.845050036907196,0.845050036907196,0.0,328.3905944824219,335.0,57799.734375,0.0,5610.099609375,1.0,280.0585327148437,283.9939880371094,294.80322265625,298.53338623046875,293.1499938964844,293.1499938964844,280.3500061035156,38520.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626584053039552,1.0,0.0,0.0,3.509493112564087,3.50951623916626,8.218301559281826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.744140625,0.0,1400.525146484375,1895.4371337890625,0.0,3976.24755859375,0.8760480880737305,1.0,0.0,3.0,1.0,0.0
18196380,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.7655632495880127,0.4322990775108337,0.3957807421684265,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.9135090708732604,0.7439698576927185,0.7082510590553284,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.8581167459487915,0.6182765960693359,0.4359114170074463,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8004958629608154,0.4946879148483276,0.4751424491405487,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.6557160019874573,0.2681913077831268,1.24474036693573,284.9988708496094,284.95001220703125,301.7640380859375,291.7646484375,298.3660583496094,297.2274169921875,285.9982604980469,1.0,0.7760882377624512,0.3351426422595978,0.3351426422595978,1.0,1.0,-3.915650367736816,0.9826549887657166,2.932995557785034,0.1032895594835281,0.928082287311554,0.928082287311554,0.0,331.1166687011719,338.0,57088.65625,0.0,5643.94580078125,1.0,280.3412780761719,284.1107177734375,294.7431335449219,298.3609619140625,293.1499938964844,293.1499938964844,280.04998779296875,33481.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547896385192872,1.0,0.0,0.0,3.6207351684570312,3.620758295059204,8.747556989874283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.2744140625,0.0,1482.1588134765625,1895.4371337890625,0.0,3906.006591796875,0.8970280885696411,1.0,0.0,3.0,1.0,0.0
18196440,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.7655632495880127,0.4322990775108337,0.3957807421684265,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.9135090708732604,0.7439698576927185,0.7082510590553284,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.8581167459487915,0.6182765960693359,0.4359114170074463,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8004958629608154,0.4946879148483276,0.4751424491405487,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.6557160019874573,0.2681913077831268,1.24474036693573,284.9988708496094,284.95001220703125,301.7640380859375,291.7646484375,298.3660583496094,297.2274169921875,285.9982604980469,1.0,0.7760882377624512,0.3351426422595978,0.3351426422595978,1.0,1.0,-3.915650367736816,0.9826549887657166,2.932995557785034,0.1032895594835281,0.928082287311554,0.928082287311554,0.0,331.1166687011719,338.0,57088.65625,0.0,5643.94580078125,1.0,280.3412780761719,284.1107177734375,294.7431335449219,298.3609619140625,293.1499938964844,293.1499938964844,280.04998779296875,33481.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547896385192872,1.0,0.0,0.0,3.6207351684570312,3.620758295059204,8.747556989874283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.2744140625,0.0,1482.1588134765625,1895.4371337890625,0.0,3906.006591796875,0.8970280885696411,1.0,0.0,3.0,1.0,0.0
18196500,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.7647799253463745,0.4318715333938598,0.3957005441188812,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.9126406908035278,0.7438557744026184,0.7084978818893433,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.8580434918403625,0.6195698976516724,0.4370517134666443,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.7998660206794739,0.4947086870670318,0.4754165410995483,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.6551899909973145,0.2681531906127929,1.245360016822815,284.8858642578125,284.95001220703125,301.7809143066406,291.7583312988281,298.3676452636719,297.2255554199219,285.8851318359375,1.0,0.7770565152168274,0.3348102271556854,0.3348102271556854,1.0,1.0,-3.918307065963745,0.9822881817817688,2.936018943786621,0.1024392768740654,0.8496114611625671,0.8496114611625671,0.0,332.5910339355469,338.0,58016.140625,0.0,5662.34423828125,1.0,280.0988464355469,283.9723205566406,294.79254150390625,298.5685729980469,293.1499938964844,293.1499938964844,280.04998779296875,37733.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961182415485382,1.0,0.0,0.0,3.5844013690948486,3.58442497253418,8.572876026846643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.8447265625,0.0,1474.140380859375,1895.4371337890625,0.0,3963.118896484375,0.8898403644561768,1.0,0.0,3.0,1.0,0.0
18196560,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.7634975910186768,0.4313240349292755,0.3952746987342834,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.9111934900283812,0.7435656785964966,0.7083109021186829,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.8574770092964172,0.6207512617111206,0.4379098117351532,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7987653613090515,0.4945961833000183,0.4753978550434112,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.6542813181877136,0.2680156826972961,1.2451838254928589,284.9070739746094,284.95001220703125,301.79766845703125,291.75201416015625,298.3681030273437,297.2222900390625,285.9081726074219,1.0,0.7778763175010681,0.3344905376434326,0.3344905376434326,1.0,1.0,-3.918370485305786,0.9812014102935792,2.937169075012207,0.1013977527618408,0.8455986976623535,0.8455986976623535,0.0,334.4519348144531,341.0,57802.67578125,0.0,5675.02001953125,1.0,280.0577697753906,283.9935607910156,294.7785949707031,298.5089111328125,293.1499938964844,293.1499938964844,280.3500061035156,38672.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637172222137452,1.0,0.0,0.0,3.508860349655152,3.508883476257324,8.215338311856613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.591796875,0.0,1400.9652099609375,1895.4371337890625,0.0,3985.651611328125,0.8761676549911499,1.0,0.0,3.0,1.0,0.0
18196620,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7620591521263123,0.4313218593597412,0.3951221108436584,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.909593105316162,0.7442034482955933,0.7087118625640869,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.8574656248092651,0.6242839097976685,0.4402229487895965,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.7975848317146301,0.4952247142791748,0.4758724272251129,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.6532593369483948,0.268233060836792,1.2460018396377563,284.99871826171875,284.95001220703125,301.8306579589844,291.7393798828125,298.3773498535156,297.2267150878906,285.9981384277344,1.0,0.7796809673309326,0.3338511884212494,0.3338511884212494,1.0,1.0,-3.922999143600464,0.980360507965088,2.942638635635376,0.0994349718093872,0.9283626675605774,0.9283626675605774,0.0,337.1829528808594,344.0,57098.92578125,0.0,5708.27001953125,1.0,280.3412780761719,284.1095886230469,294.7178039550781,298.3359680175781,293.1499938964844,293.1499938964844,280.04998779296875,33491.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557982087135316,1.0,0.0,0.0,3.622419595718384,3.6224427223205566,8.755698104323528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.0322265625,0.0,1484.0714111328125,1895.4371337890625,0.0,3915.043212890625,0.8974190354347229,1.0,0.0,3.0,1.0,0.0
18196680,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7620591521263123,0.4313218593597412,0.3951221108436584,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.909593105316162,0.7442034482955933,0.7087118625640869,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.8574656248092651,0.6242839097976685,0.4402229487895965,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.7975848317146301,0.4952247142791748,0.4758724272251129,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.6532593369483948,0.268233060836792,1.2460018396377563,284.99871826171875,284.95001220703125,301.8306579589844,291.7393798828125,298.3773498535156,297.2267150878906,285.9981384277344,1.0,0.7796809673309326,0.3338511884212494,0.3338511884212494,1.0,1.0,-3.922999143600464,0.980360507965088,2.942638635635376,0.0994349718093872,0.9283626675605774,0.9283626675605774,0.0,337.1829528808594,344.0,57098.92578125,0.0,5708.27001953125,1.0,280.3412780761719,284.1095886230469,294.7178039550781,298.3359680175781,293.1499938964844,293.1499938964844,280.04998779296875,33491.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557982087135316,1.0,0.0,0.0,3.622419595718384,3.6224427223205566,8.755698104323528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.0322265625,0.0,1484.0714111328125,1895.4371337890625,0.0,3915.043212890625,0.8974190354347229,1.0,0.0,3.0,1.0,0.0
18196740,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.7600447535514832,0.4303456246852875,0.3946078419685364,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.9073480367660522,0.7437110543251038,0.7086818814277649,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8568467497825623,0.6267566084861755,0.4422166347503662,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7958810329437256,0.495115578174591,0.4761068522930145,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.6518558263778687,0.2680427134037018,1.2463712692260742,284.9064636230469,284.95001220703125,301.8627014160156,291.7265625,298.3789978027344,297.2215881347656,285.9071655273437,1.0,0.7814356684684753,0.3332118093967438,0.3332118093967438,1.0,1.0,-3.925480604171753,0.9788771271705629,2.946603536605835,0.0975570678710937,0.8454398512840271,0.8454398512840271,0.0,340.5241394042969,347.0,57821.82421875,0.0,5738.7099609375,1.0,280.0585021972656,283.9916076660156,294.7523803710937,298.4833374023437,293.1499938964844,293.1499938964844,280.3500061035156,38543.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646827578544616,1.0,0.0,0.0,3.512890577316284,3.512913703918457,8.234221695602173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.68408203125,0.0,1404.227294921875,1895.4371337890625,0.0,3994.216796875,0.8768147826194763,1.0,0.0,3.0,1.0,0.0
18196800,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.7600447535514832,0.4303456246852875,0.3946078419685364,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.9073480367660522,0.7437110543251038,0.7086818814277649,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8568467497825623,0.6267566084861755,0.4422166347503662,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7958810329437256,0.495115578174591,0.4761068522930145,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.6518558263778687,0.2680427134037018,1.2463712692260742,284.9064636230469,284.95001220703125,301.8627014160156,291.7265625,298.3789978027344,297.2215881347656,285.9071655273437,1.0,0.7814356684684753,0.3332118093967438,0.3332118093967438,1.0,1.0,-3.925480604171753,0.9788771271705629,2.946603536605835,0.0975570678710937,0.8454398512840271,0.8454398512840271,0.0,340.5241394042969,347.0,57821.82421875,0.0,5738.7099609375,1.0,280.0585021972656,283.9916076660156,294.7523803710937,298.4833374023437,293.1499938964844,293.1499938964844,280.3500061035156,38543.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646827578544616,1.0,0.0,0.0,3.512890577316284,3.512913703918457,8.234221695602173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.68408203125,0.0,1404.227294921875,1895.4371337890625,0.0,3994.216796875,0.8768147826194763,1.0,0.0,3.0,1.0,0.0
18196860,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.758660614490509,0.4303413927555084,0.3944604992866516,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.9058133959770204,0.7442626953125,0.7090098857879639,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.8568621873855591,0.6302910447120667,0.4445361196994781,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.7947347164154053,0.4957300126552582,0.4765725135803222,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.6508660912513733,0.2682470679283142,1.247140645980835,284.9986572265625,284.95001220703125,301.8934020996094,291.7135009765625,298.3877258300781,297.2259826660156,285.998046875,1.0,0.7832112312316895,0.3326070010662079,0.3326070010662079,1.0,1.0,-3.9299662113189697,0.978101372718811,2.951864957809448,0.0956867560744285,0.9284092783927916,0.9284092783927916,0.0,343.2447509765625,350.0,57097.6015625,0.0,5771.5517578125,1.0,280.34130859375,284.1087646484375,294.6918640136719,298.3098449707031,293.1499938964844,293.1499938964844,280.04998779296875,33503.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956788182258606,1.0,0.0,0.0,3.623189926147461,3.623213291168213,8.759422485127288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.5107421875,0.0,1485.001708984375,1895.4371337890625,0.0,3923.904541015625,0.8975961208343506,1.0,0.0,3.0,1.0,0.0
18196920,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.758660614490509,0.4303413927555084,0.3944604992866516,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.9058133959770204,0.7442626953125,0.7090098857879639,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.8568621873855591,0.6302910447120667,0.4445361196994781,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.7947347164154053,0.4957300126552582,0.4765725135803222,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.6508660912513733,0.2682470679283142,1.247140645980835,284.9986572265625,284.95001220703125,301.8934020996094,291.7135009765625,298.3877258300781,297.2259826660156,285.998046875,1.0,0.7832112312316895,0.3326070010662079,0.3326070010662079,1.0,1.0,-3.9299662113189697,0.978101372718811,2.951864957809448,0.0956867560744285,0.9284092783927916,0.9284092783927916,0.0,343.2447509765625,350.0,57097.6015625,0.0,5771.5517578125,1.0,280.34130859375,284.1087646484375,294.6918640136719,298.3098449707031,293.1499938964844,293.1499938964844,280.04998779296875,33503.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956788182258606,1.0,0.0,0.0,3.623189926147461,3.623213291168213,8.759422485127288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.5107421875,0.0,1485.001708984375,1895.4371337890625,0.0,3923.904541015625,0.8975961208343506,1.0,0.0,3.0,1.0,0.0
18196980,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.7567061185836792,0.4293657839298248,0.3939467370510101,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.903666853904724,0.7436850070953369,0.7089007496833801,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.8562670350074768,0.6327504515647888,0.4465232193470001,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.7930670976638794,0.4956069588661194,0.4767944812774658,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.6494998335838318,0.2680438160896301,1.2474557161331177,284.90631103515625,284.95001220703125,301.9223937988281,291.7001037597656,298.388671875,297.2208557128906,285.9070129394531,1.0,0.784936249256134,0.332002192735672,0.332002192735672,1.0,1.0,-3.932265043258667,0.9766778945922852,2.955587148666382,0.0939026549458503,0.8453744053840637,0.8453744053840637,0.0,346.585205078125,353.0,57816.4765625,0.0,5801.48046875,1.0,280.0584716796875,283.9908752441406,294.7259521484375,298.4564819335937,293.1499938964844,293.1499938964844,280.3500061035156,38556.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656822085380554,1.0,0.0,0.0,3.513221979141236,3.513245105743408,8.235775226239639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.02685546875,0.0,1404.6656494140625,1895.4371337890625,0.0,4003.07275390625,0.8768966794013977,1.0,0.0,3.0,1.0,0.0
18197040,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.7567061185836792,0.4293657839298248,0.3939467370510101,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.903666853904724,0.7436850070953369,0.7089007496833801,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.8562670350074768,0.6327504515647888,0.4465232193470001,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.7930670976638794,0.4956069588661194,0.4767944812774658,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.6494998335838318,0.2680438160896301,1.2474557161331177,284.90631103515625,284.95001220703125,301.9223937988281,291.7001037597656,298.388671875,297.2208557128906,285.9070129394531,1.0,0.784936249256134,0.332002192735672,0.332002192735672,1.0,1.0,-3.932265043258667,0.9766778945922852,2.955587148666382,0.0939026549458503,0.8453744053840637,0.8453744053840637,0.0,346.585205078125,353.0,57816.4765625,0.0,5801.48046875,1.0,280.0584716796875,283.9908752441406,294.7259521484375,298.4564819335937,293.1499938964844,293.1499938964844,280.3500061035156,38556.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656822085380554,1.0,0.0,0.0,3.513221979141236,3.513245105743408,8.235775226239639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.02685546875,0.0,1404.6656494140625,1895.4371337890625,0.0,4003.07275390625,0.8768966794013977,1.0,0.0,3.0,1.0,0.0
18197100,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.7558053135871887,0.4293013513088226,0.3937084078788757,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.902682900428772,0.7438390851020813,0.7088272571563721,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.8560513854026794,0.6344546675682068,0.4475421905517578,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.7922870516777039,0.4958416521549225,0.4768820703029632,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.6488413214683533,0.2680907249450683,1.247434139251709,285.0080871582031,284.95001220703125,301.9361572265625,291.6932373046875,298.3919982910156,297.2223205566406,286.0087280273437,1.0,0.78574138879776,0.331699788570404,0.331699788570404,1.0,1.0,-3.933187961578369,0.9759048223495485,2.9572832584381104,0.0928477719426155,0.9165186285972596,0.9165186285972596,0.0,348.1300048828125,353.0,56967.3828125,0.0,5814.8935546875,1.0,280.29852294921875,284.11602783203125,294.664794921875,298.2425537109375,293.1499938964844,293.1499938964844,280.3500061035156,34151.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599435925483704,1.0,0.0,0.0,3.5609824657440186,3.5610053539276123,8.461220204480924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.84814453125,0.0,1422.8780517578125,1895.4371337890625,0.0,3952.0830078125,0.8855612277984619,1.0,0.0,3.0,1.0,0.0
18197160,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.7553549408912659,0.4293603003025055,0.3937923908233642,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.902186155319214,0.7441511750221252,0.7091419100761414,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.8562828302383423,0.6362753510475159,0.4488300085067749,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.791936457157135,0.4962081015110016,0.4772428870201111,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.6485269665718079,0.2682348191738128,1.248155117034912,284.9982604980469,284.95001220703125,301.9493408203125,291.6862487792969,298.3963623046875,297.2252197265625,285.9973449707031,1.0,0.7866803407669067,0.3314023315906524,0.3314023315906524,1.0,1.0,-3.936517238616944,0.9758465886116028,2.9606707096099854,0.0920176431536674,0.9280389547348022,0.9280389547348022,0.0,349.3130187988281,356.0,57086.10546875,0.0,5833.728515625,1.0,280.34234619140625,284.107666015625,294.6636962890625,298.2811279296875,293.1499938964844,293.1499938964844,280.04998779296875,33443.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577433466911316,1.0,0.0,0.0,3.6249749660491934,3.6249983310699454,8.768056432018057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6611328125,0.0,1486.50732421875,1895.4371337890625,0.0,3932.4443359375,0.8976933360099792,1.0,0.0,3.0,1.0,0.0
18197220,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.7534677386283875,0.4283866584300995,0.3932868540287018,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9001165628433228,0.7434905767440796,0.7089629769325256,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.8557144403457642,0.6387101411819458,0.4508083760738373,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.790313184261322,0.4960728883743286,0.4774587154388428,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.6472026705741882,0.2680194973945617,1.248429536819458,284.9061584472656,284.95001220703125,301.973876953125,291.671875,298.3961486816406,297.2200622558594,285.9068603515625,1.0,0.7883772850036621,0.3308074474334717,0.3308074474334717,1.0,1.0,-3.93867540359497,0.9744110107421876,2.964264392852783,0.0902483984827995,0.84506756067276,0.84506756067276,0.0,352.6449890136719,359.0,57796.66015625,0.0,5863.22119140625,1.0,280.0585021972656,283.9904479980469,294.6977844238281,298.4271240234375,293.1499938964844,293.1499938964844,280.3500061035156,38575.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966693878173828,1.0,0.0,0.0,3.5123722553253174,3.5123953819274902,8.231791639445873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.72998046875,0.0,1403.916015625,1895.4371337890625,0.0,4012.0263671875,0.876719057559967,1.0,0.0,3.0,1.0,0.0
18197280,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.7534677386283875,0.4283866584300995,0.3932868540287018,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9001165628433228,0.7434905767440796,0.7089629769325256,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.8557144403457642,0.6387101411819458,0.4508083760738373,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.790313184261322,0.4960728883743286,0.4774587154388428,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.6472026705741882,0.2680194973945617,1.248429536819458,284.9061584472656,284.95001220703125,301.973876953125,291.671875,298.3961486816406,297.2200622558594,285.9068603515625,1.0,0.7883772850036621,0.3308074474334717,0.3308074474334717,1.0,1.0,-3.93867540359497,0.9744110107421876,2.964264392852783,0.0902483984827995,0.84506756067276,0.84506756067276,0.0,352.6449890136719,359.0,57796.66015625,0.0,5863.22119140625,1.0,280.0585021972656,283.9904479980469,294.6977844238281,298.4271240234375,293.1499938964844,293.1499938964844,280.3500061035156,38575.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966693878173828,1.0,0.0,0.0,3.5123722553253174,3.5123953819274902,8.231791639445873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.72998046875,0.0,1403.916015625,1895.4371337890625,0.0,4012.0263671875,0.876719057559967,1.0,0.0,3.0,1.0,0.0
18197340,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.7521660327911377,0.4283798635005951,0.3931391835212707,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.898651659488678,0.7438729405403137,0.7091343998908997,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.8557428121566772,0.642212450504303,0.4531054496765136,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.7892147302627563,0.4966621696949005,0.4779013693332672,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.6462586522102356,0.2681984603404999,1.2490880489349363,284.99810791015625,284.95001220703125,301.9956359863281,291.6568603515625,298.4024658203125,297.22430419921875,285.9975280761719,1.0,0.7900940179824829,0.3302125632762909,0.3302125632762909,1.0,1.0,-3.942783832550049,0.97354918718338,2.969234704971313,0.0883597135543823,0.9275881052017212,0.9275881052017212,0.0,355.36553955078125,362.0,57058.79296875,0.0,5895.06103515625,1.0,280.34130859375,284.107666015625,294.6352844238281,298.2508544921875,293.1499938964844,293.1499938964844,280.04998779296875,33530.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588172435760498,1.0,0.0,0.0,3.621751308441162,3.621774673461914,8.752468261263857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.876953125,0.0,1483.6317138671875,1895.4371337890625,0.0,3942.035400390625,0.8972927927970886,1.0,0.0,3.0,1.0,0.0
18197400,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.7521660327911377,0.4283798635005951,0.3931391835212707,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.898651659488678,0.7438729405403137,0.7091343998908997,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.8557428121566772,0.642212450504303,0.4531054496765136,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.7892147302627563,0.4966621696949005,0.4779013693332672,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.6462586522102356,0.2681984603404999,1.2490880489349363,284.99810791015625,284.95001220703125,301.9956359863281,291.6568603515625,298.4024658203125,297.22430419921875,285.9975280761719,1.0,0.7900940179824829,0.3302125632762909,0.3302125632762909,1.0,1.0,-3.942783832550049,0.97354918718338,2.969234704971313,0.0883597135543823,0.9275881052017212,0.9275881052017212,0.0,355.36553955078125,362.0,57058.79296875,0.0,5895.06103515625,1.0,280.34130859375,284.107666015625,294.6352844238281,298.2508544921875,293.1499938964844,293.1499938964844,280.04998779296875,33530.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588172435760498,1.0,0.0,0.0,3.621751308441162,3.621774673461914,8.752468261263857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.876953125,0.0,1483.6317138671875,1895.4371337890625,0.0,3942.035400390625,0.8972927927970886,1.0,0.0,3.0,1.0,0.0
18197460,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.7503231167793274,0.4274080097675323,0.3926278352737427,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8965838551521301,0.743130087852478,0.708870530128479,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.8551741242408752,0.6446112394332886,0.4550549685955047,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.7876158952713013,0.4965142905712127,0.4781006872653961,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.6449598073959351,0.2679704129695892,1.2492966651916504,284.9060363769531,284.95001220703125,302.0142517089844,291.64111328125,298.40069580078125,297.21905517578125,285.9067077636719,1.0,0.7917594313621521,0.3296180963516235,0.3296180963516235,1.0,1.0,-3.9446988105773926,0.9720396995544434,2.972659111022949,0.0865591242909431,0.8444746732711792,0.8444746732711792,0.0,358.7070007324219,365.0,57761.3828125,0.0,5923.8935546875,1.0,280.0585021972656,283.9904479980469,294.6671142578125,298.39434814453125,293.1499938964844,293.1499938964844,280.3500061035156,38593.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677441716194152,1.0,0.0,0.0,3.510225296020508,3.5102484226226807,8.221731491175888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.5341796875,0.0,1401.8135986328125,1895.4371337890625,0.0,4021.3095703125,0.8762603402137756,1.0,0.0,3.0,1.0,0.0
18197520,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.7503231167793274,0.4274080097675323,0.3926278352737427,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8965838551521301,0.743130087852478,0.708870530128479,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.8551741242408752,0.6446112394332886,0.4550549685955047,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.7876158952713013,0.4965142905712127,0.4781006872653961,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.6449598073959351,0.2679704129695892,1.2492966651916504,284.9060363769531,284.95001220703125,302.0142517089844,291.64111328125,298.40069580078125,297.21905517578125,285.9067077636719,1.0,0.7917594313621521,0.3296180963516235,0.3296180963516235,1.0,1.0,-3.9446988105773926,0.9720396995544434,2.972659111022949,0.0865591242909431,0.8444746732711792,0.8444746732711792,0.0,358.7070007324219,365.0,57761.3828125,0.0,5923.8935546875,1.0,280.0585021972656,283.9904479980469,294.6671142578125,298.39434814453125,293.1499938964844,293.1499938964844,280.3500061035156,38593.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677441716194152,1.0,0.0,0.0,3.510225296020508,3.5102484226226807,8.221731491175888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.5341796875,0.0,1401.8135986328125,1895.4371337890625,0.0,4021.3095703125,0.8762603402137756,1.0,0.0,3.0,1.0,0.0
