time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197580,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.7490603923797607,0.4274004101753235,0.3924809992313385,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.8951205611228943,0.743429958820343,0.7089664340019226,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.855201005935669,0.648080050945282,0.4573293328285217,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.7865408658981323,0.4970915019512176,0.4785327911376953,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.6440370082855225,0.2681370377540588,1.2499021291732788,284.9976806640625,284.95001220703125,302.02935791015625,291.6245422363281,298.4052734375,297.22320556640625,285.9970703125,1.0,0.7934463024139404,0.3290236294269562,0.3290236294269562,1.0,1.0,-3.94861364364624,0.9711166620254515,2.977496862411499,0.0846434533596038,0.9265819191932678,0.9265819191932678,0.0,361.4270935058594,368.0,57015.50390625,0.0,5955.1962890625,1.0,280.3412780761719,284.10760498046875,294.6030578613281,298.2160339355469,293.1499938964844,293.1499938964844,280.04998779296875,33547.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598780274391174,1.0,0.0,0.0,3.6190361976623535,3.6190593242645264,8.73934993705916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.7978515625,0.0,1480.798095703125,1895.4371337890625,0.0,3951.498779296875,0.8966953158378601,1.0,0.0,3.0,1.0,0.0
18197640,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.7490603923797607,0.4274004101753235,0.3924809992313385,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.8951205611228943,0.743429958820343,0.7089664340019226,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.855201005935669,0.648080050945282,0.4573293328285217,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.7865408658981323,0.4970915019512176,0.4785327911376953,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.6440370082855225,0.2681370377540588,1.2499021291732788,284.9976806640625,284.95001220703125,302.02935791015625,291.6245422363281,298.4052734375,297.22320556640625,285.9970703125,1.0,0.7934463024139404,0.3290236294269562,0.3290236294269562,1.0,1.0,-3.94861364364624,0.9711166620254515,2.977496862411499,0.0846434533596038,0.9265819191932678,0.9265819191932678,0.0,361.4270935058594,368.0,57015.50390625,0.0,5955.1962890625,1.0,280.3412780761719,284.10760498046875,294.6030578613281,298.2160339355469,293.1499938964844,293.1499938964844,280.04998779296875,33547.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598780274391174,1.0,0.0,0.0,3.6190361976623535,3.6190593242645264,8.73934993705916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.7978515625,0.0,1480.798095703125,1895.4371337890625,0.0,3951.498779296875,0.8966953158378601,1.0,0.0,3.0,1.0,0.0
18197700,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.7483881711959839,0.4269739389419555,0.3923992216587066,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.894341230392456,0.74310302734375,0.7090153694152832,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.855150580406189,0.6493086814880371,0.458439290523529,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.785975992679596,0.4970776736736297,0.478775680065155,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.6435741186141968,0.2680674195289612,1.250386357307434,284.8851623535156,284.95001220703125,302.03546142578125,291.6159362792969,298.4040832519531,297.2212219238281,285.8844909667969,1.0,0.7943388223648071,0.3287264108657837,0.3287264108657837,1.0,1.0,-3.9507932662963854,0.9707126021385192,2.9800806045532227,0.0838437303900718,0.8480846881866455,0.8480846881866455,0.0,362.9017333984375,368.0,57925.96875,0.0,5972.35986328125,1.0,280.0989074707031,283.9701843261719,294.6502990722656,298.4203796386719,293.1499938964844,293.1499938964844,280.04998779296875,37830.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662896990776062,1.0,0.0,0.0,3.5807487964630127,3.580772399902344,8.555413728572603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.72998046875,0.0,1470.91357421875,1895.4371337890625,0.0,4008.45068359375,0.8890926837921143,1.0,0.0,3.0,1.0,0.0
18197760,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.7472757697105408,0.426432728767395,0.3919788002967834,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8930686116218567,0.7425913214683533,0.7086281776428223,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.8546308279037476,0.6503742933273315,0.4592349231243133,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.7849806547164917,0.4969339668750763,0.4787274301052093,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.6427730321884155,0.2678974866867065,1.250073790550232,284.9063720703125,284.95001220703125,302.04058837890625,291.6070861816406,298.40142822265625,297.2176513671875,285.9074401855469,1.0,0.795081615447998,0.3284420669078827,0.3284420669078827,1.0,1.0,-3.950347423553467,0.9695920944213868,2.98075532913208,0.0828637480735778,0.8438575863838196,0.8438575863838196,0.0,364.7661743164063,371.0,57693.27734375,0.0,5983.48046875,1.0,280.05780029296875,283.9919128417969,294.63397216796875,298.357421875,293.1499938964844,293.1499938964844,280.3500061035156,38757.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968863844871521,1.0,0.0,0.0,3.5036656856536865,3.50368881225586,8.191032065951731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.4091796875,0.0,1396.1845703125,1895.4371337890625,0.0,4031.193359375,0.8750839233398438,1.0,0.0,3.0,1.0,0.0
18197820,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.7460283041000366,0.4264274537563324,0.3918305933475494,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8915567398071289,0.7427459955215454,0.708593487739563,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.8545547723770142,0.6536070108413696,0.4613585472106933,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7839055061340332,0.4975030422210693,0.4791493713855743,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.6418495774269104,0.2680476605892181,1.2506103515625,284.9969482421875,284.95001220703125,302.0475769042969,291.5886535644531,298.4033508300781,297.2208557128906,285.996337890625,1.0,0.7967233061790466,0.3278734087944031,0.3278734087944031,1.0,1.0,-3.953826904296875,0.968626856803894,2.9852001667022705,0.0809928402304649,0.9250083565711976,0.9250083565711976,0.0,367.5187377929688,374.0,56951.3515625,0.0,6013.65380859375,1.0,280.3412170410156,284.1078186035156,294.5672302246094,298.1764831542969,293.1499938964844,293.1499938964844,280.04998779296875,33569.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960981011390686,1.0,0.0,0.0,3.614624500274658,3.61464786529541,8.718056392353901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.318359375,0.0,1476.160888671875,1895.4371337890625,0.0,3961.325927734375,0.8957244753837585,1.0,0.0,3.0,1.0,0.0
18197880,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.7460283041000366,0.4264274537563324,0.3918305933475494,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8915567398071289,0.7427459955215454,0.708593487739563,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.8545547723770142,0.6536070108413696,0.4613585472106933,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7839055061340332,0.4975030422210693,0.4791493713855743,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.6418495774269104,0.2680476605892181,1.2506103515625,284.9969482421875,284.95001220703125,302.0475769042969,291.5886535644531,298.4033508300781,297.2208557128906,285.996337890625,1.0,0.7967233061790466,0.3278734087944031,0.3278734087944031,1.0,1.0,-3.953826904296875,0.968626856803894,2.9852001667022705,0.0809928402304649,0.9250083565711976,0.9250083565711976,0.0,367.5187377929688,374.0,56951.3515625,0.0,6013.65380859375,1.0,280.3412170410156,284.1078186035156,294.5672302246094,298.1764831542969,293.1499938964844,293.1499938964844,280.04998779296875,33569.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960981011390686,1.0,0.0,0.0,3.614624500274658,3.61464786529541,8.718056392353901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.318359375,0.0,1476.160888671875,1895.4371337890625,0.0,3961.325927734375,0.8957244753837585,1.0,0.0,3.0,1.0,0.0
18197940,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.7442737221717834,0.425464779138565,0.3913267850875854,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.8894659876823425,0.7417687773704529,0.7081114649772644,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.8538841605186462,0.6556840538978577,0.4630922079086303,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7823578715324402,0.4973373413085937,0.4793326556682586,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.6405936479568481,0.2677896320819855,1.2506946325302124,284.9057922363281,284.95001220703125,302.04998779296875,291.5691223144531,298.3968811035156,297.21466064453125,285.90643310546875,1.0,0.7983025908470154,0.3273047208786011,0.3273047208786011,1.0,1.0,-3.955059289932251,0.967001736164093,2.9880576133728027,0.0792096182703971,0.84210604429245,0.84210604429245,0.0,370.8815612792969,377.0,57622.41796875,0.0,6040.49072265625,1.0,280.0585632324219,283.9922790527344,294.5953063964844,298.3143920898437,293.1499938964844,293.1499938964844,280.3500061035156,38652.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699364900588988,1.0,0.0,0.0,3.500188112258911,3.500211238861084,8.174780532499426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.931640625,0.0,1391.8250732421875,1895.4371337890625,0.0,4040.6494140625,0.8740854263305664,1.0,0.0,3.0,1.0,0.0
18198000,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.7442737221717834,0.425464779138565,0.3913267850875854,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.8894659876823425,0.7417687773704529,0.7081114649772644,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.8538841605186462,0.6556840538978577,0.4630922079086303,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7823578715324402,0.4973373413085937,0.4793326556682586,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.6405936479568481,0.2677896320819855,1.2506946325302124,284.9057922363281,284.95001220703125,302.04998779296875,291.5691223144531,298.3968811035156,297.21466064453125,285.90643310546875,1.0,0.7983025908470154,0.3273047208786011,0.3273047208786011,1.0,1.0,-3.955059289932251,0.967001736164093,2.9880576133728027,0.0792096182703971,0.84210604429245,0.84210604429245,0.0,370.8815612792969,377.0,57622.41796875,0.0,6040.49072265625,1.0,280.0585632324219,283.9922790527344,294.5953063964844,298.3143920898437,293.1499938964844,293.1499938964844,280.3500061035156,38652.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699364900588988,1.0,0.0,0.0,3.500188112258911,3.500211238861084,8.174780532499426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.931640625,0.0,1391.8250732421875,1895.4371337890625,0.0,4040.6494140625,0.8740854263305664,1.0,0.0,3.0,1.0,0.0
18198060,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7430720925331116,0.425457090139389,0.39118492603302,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.8879598379135132,0.7418270111083984,0.707987368106842,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.8537890315055847,0.6588320732116699,0.4651471078395843,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7813165783882141,0.497894287109375,0.4797496497631073,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.6396940350532532,0.2679239213466644,1.2511698007583618,284.9967041015625,284.95001220703125,302.04998779296875,291.5550537109375,298.39715576171875,297.2177429199219,285.9961242675781,1.0,0.7998983860015869,0.3267746269702911,0.3267746269702911,1.0,1.0,-3.958276271820069,0.9660857319831848,2.9921905994415283,0.0774362534284591,0.9231910705566406,0.9231910705566406,0.0,373.6143493652344,380.0,56868.1953125,0.0,6069.73388671875,1.0,280.3411865234375,284.109130859375,294.5306701660156,298.1330871582031,293.1499938964844,293.1499938964844,280.04998779296875,33581.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615522623062134,1.0,0.0,0.0,3.60803747177124,3.608060598373413,8.686311048222706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.5146484375,0.0,1469.0921630859375,1895.4371337890625,0.0,3966.41064453125,0.8942548036575317,1.0,0.0,3.0,1.0,0.0
18198120,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7430720925331116,0.425457090139389,0.39118492603302,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.8879598379135132,0.7418270111083984,0.707987368106842,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.8537890315055847,0.6588320732116699,0.4651471078395843,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7813165783882141,0.497894287109375,0.4797496497631073,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.6396940350532532,0.2679239213466644,1.2511698007583618,284.9967041015625,284.95001220703125,302.04998779296875,291.5550537109375,298.39715576171875,297.2177429199219,285.9961242675781,1.0,0.7998983860015869,0.3267746269702911,0.3267746269702911,1.0,1.0,-3.958276271820069,0.9660857319831848,2.9921905994415283,0.0774362534284591,0.9231910705566406,0.9231910705566406,0.0,373.6143493652344,380.0,56868.1953125,0.0,6069.73388671875,1.0,280.3411865234375,284.109130859375,294.5306701660156,298.1330871582031,293.1499938964844,293.1499938964844,280.04998779296875,33581.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615522623062134,1.0,0.0,0.0,3.60803747177124,3.608060598373413,8.686311048222706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.5146484375,0.0,1469.0921630859375,1895.4371337890625,0.0,3966.41064453125,0.8942548036575317,1.0,0.0,3.0,1.0,0.0
18198180,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.7413734793663025,0.4245019257068634,0.390684962272644,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8858961462974548,0.7407826781272888,0.7074357271194458,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.8531268239021301,0.6608514785766602,0.4668377935886383,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.7798113226890564,0.4977210462093353,0.479923814535141,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.638472855091095,0.267656922340393,1.251203536987305,284.9069519042969,284.95001220703125,302.04998779296875,291.5524597167969,298.390380859375,297.21173095703125,285.9076232910156,1.0,0.8014398813247681,0.3262445032596588,0.3262445032596588,1.0,1.0,-3.959306001663208,0.964533805847168,2.99477219581604,0.0757568106055259,0.8416140675544739,0.8416140675544739,0.0,376.9581604003906,383.0,57564.39453125,0.0,6095.80908203125,1.0,280.0586242675781,283.9945983886719,294.5726013183594,298.2826232910156,293.1499938964844,293.1499938964844,280.3500061035156,38605.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692810773849488,1.0,0.0,0.0,3.494649648666382,3.494672536849976,8.148929850904096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.859375,0.0,1385.768798828125,1895.4371337890625,0.0,4034.872802734375,0.8728330731391907,1.0,0.0,3.0,1.0,0.0
18198240,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.7413734793663025,0.4245019257068634,0.390684962272644,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8858961462974548,0.7407826781272888,0.7074357271194458,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.8531268239021301,0.6608514785766602,0.4668377935886383,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.7798113226890564,0.4977210462093353,0.479923814535141,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.638472855091095,0.267656922340393,1.251203536987305,284.9069519042969,284.95001220703125,302.04998779296875,291.5524597167969,298.390380859375,297.21173095703125,285.9076232910156,1.0,0.8014398813247681,0.3262445032596588,0.3262445032596588,1.0,1.0,-3.959306001663208,0.964533805847168,2.99477219581604,0.0757568106055259,0.8416140675544739,0.8416140675544739,0.0,376.9581604003906,383.0,57564.39453125,0.0,6095.80908203125,1.0,280.0586242675781,283.9945983886719,294.5726013183594,298.2826232910156,293.1499938964844,293.1499938964844,280.3500061035156,38605.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692810773849488,1.0,0.0,0.0,3.494649648666382,3.494672536849976,8.148929850904096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.859375,0.0,1385.768798828125,1895.4371337890625,0.0,4034.872802734375,0.8728330731391907,1.0,0.0,3.0,1.0,0.0
18198300,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.7405935525894165,0.424441397190094,0.3904562294483185,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.8849320411682129,0.7407044172286987,0.7071501612663269,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.8528736233711243,0.6623472571372986,0.4677095413208008,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.7791104316711426,0.4979318976402282,0.4799914360046386,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.6378835439682007,0.267672449350357,1.2510498762130735,285.0077514648437,284.95001220703125,302.04998779296875,291.55523681640625,298.3900451660156,297.2126770019531,286.00830078125,1.0,0.8021559119224548,0.325979471206665,0.325979471206665,1.0,1.0,-3.959625005722046,0.9637066125869752,2.995918273925781,0.074756845831871,0.9122021794319152,0.9122021794319152,0.0,378.4983825683594,383.0,56728.21484375,0.0,6107.3232421875,1.0,280.2980651855469,284.1187438964844,294.519775390625,298.0762939453125,293.1499938964844,293.1499938964844,280.3500061035156,34143.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627796411514282,1.0,0.0,0.0,3.543066501617432,3.5430891513824463,8.376293862966122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.52001953125,0.0,1403.935546875,1895.4371337890625,0.0,3977.32470703125,0.8815621137619019,1.0,0.0,3.0,1.0,0.0
18198360,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.7402071356773376,0.4245031774044037,0.390543133020401,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.8844006061553955,0.7407791018486023,0.7072464227676392,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8530247211456299,0.663950502872467,0.4688521325588226,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.7787950038909912,0.4982711374759674,0.4803296327590942,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.6375947594642639,0.2677846550941467,1.2516357898712158,284.9979858398437,284.95001220703125,302.04998779296875,291.5605773925781,298.390625,297.2147216796875,285.9971008300781,1.0,0.8030044436454773,0.3257206678390503,0.3257206678390503,1.0,1.0,-3.9623303413391113,0.96358323097229,2.9987471103668213,0.0739749446511268,0.92361980676651,0.92361980676651,0.0,379.6830749511719,386.0,56857.93359375,0.0,6124.42529296875,1.0,280.3421936035156,284.11053466796875,294.530029296875,298.1250305175781,293.1499938964844,293.1499938964844,280.04998779296875,33429.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597223997116088,1.0,0.0,0.0,3.6074700355529785,3.6074934005737305,8.683579721946444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.4140625,0.0,1467.357421875,1895.4371337890625,0.0,3950.111083984375,0.8937561511993408,1.0,0.0,3.0,1.0,0.0
18198420,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.7385678291320801,0.4235529005527496,0.3900588452816009,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.8823727965354919,0.7396734952926636,0.706646203994751,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8523744940757751,0.6659035682678223,0.4705066382884979,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.7773347496986389,0.4980880618095398,0.480501115322113,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.6364119648933411,0.2675114572048187,1.251656413078308,284.9081115722656,284.95001220703125,302.04998779296875,291.5786437988281,298.3841857910156,297.20904541015625,285.9087829589844,1.0,0.8045214414596558,0.3252030909061432,0.3252030909061432,1.0,1.0,-3.963258266448975,0.9620432257652284,3.0012149810791016,0.0723215490579605,0.842960774898529,0.842960774898529,0.0,383.0120544433594,389.0,57605.9453125,0.0,6150.09716796875,1.0,280.05865478515625,283.9952392578125,294.59588623046875,298.3021545410156,293.1499938964844,293.1499938964844,280.3500061035156,38497.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669337868690492,1.0,0.0,0.0,3.4966306686401367,3.4966535568237305,8.158170885508298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.00537109375,0.0,1387.041015625,1895.4371337890625,0.0,4014.147705078125,0.8731799721717834,1.0,0.0,3.0,1.0,0.0
18198480,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.7385678291320801,0.4235529005527496,0.3900588452816009,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.8823727965354919,0.7396734952926636,0.706646203994751,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8523744940757751,0.6659035682678223,0.4705066382884979,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.7773347496986389,0.4980880618095398,0.480501115322113,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.6364119648933411,0.2675114572048187,1.251656413078308,284.9081115722656,284.95001220703125,302.04998779296875,291.5786437988281,298.3841857910156,297.20904541015625,285.9087829589844,1.0,0.8045214414596558,0.3252030909061432,0.3252030909061432,1.0,1.0,-3.963258266448975,0.9620432257652284,3.0012149810791016,0.0723215490579605,0.842960774898529,0.842960774898529,0.0,383.0120544433594,389.0,57605.9453125,0.0,6150.09716796875,1.0,280.05865478515625,283.9952392578125,294.59588623046875,298.3021545410156,293.1499938964844,293.1499938964844,280.3500061035156,38497.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669337868690492,1.0,0.0,0.0,3.4966306686401367,3.4966535568237305,8.158170885508298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.00537109375,0.0,1387.041015625,1895.4371337890625,0.0,4014.147705078125,0.8731799721717834,1.0,0.0,3.0,1.0,0.0
18198540,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.7374381422996521,0.4235583841800689,0.3899228870868683,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.8808943033218384,0.7396062016487122,0.7064046263694763,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.852266788482666,0.6689385771751404,0.4724814295768738,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.7763463854789734,0.4986268281936645,0.4809009432792663,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.6355577111244202,0.2676319181919098,1.2520673274993896,284.99981689453125,284.95001220703125,302.04998779296875,291.6058349609375,298.38427734375,297.2118530273437,285.9992370605469,1.0,0.8060610294342041,0.3246854841709137,0.3246854841709137,1.0,1.0,-3.966146230697632,0.9610729813575744,3.005073308944702,0.0705405250191688,0.926341712474823,0.926341712474823,0.0,385.72991943359375,392.0,56937.69140625,0.0,6178.2734375,1.0,280.3411865234375,284.1114501953125,294.5742492675781,298.16864013671875,293.1499938964844,293.1499938964844,280.04998779296875,33420.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957036793231964,1.0,0.0,0.0,3.610230684280396,3.610253810882568,8.69687426074961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.025390625,0.0,1470.2811279296875,1895.4371337890625,0.0,3926.1279296875,0.8946400284767151,1.0,0.0,3.0,1.0,0.0
18198600,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.7374381422996521,0.4235583841800689,0.3899228870868683,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.8808943033218384,0.7396062016487122,0.7064046263694763,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.852266788482666,0.6689385771751404,0.4724814295768738,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.7763463854789734,0.4986268281936645,0.4809009432792663,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.6355577111244202,0.2676319181919098,1.2520673274993896,284.99981689453125,284.95001220703125,302.04998779296875,291.6058349609375,298.38427734375,297.2118530273437,285.9992370605469,1.0,0.8060610294342041,0.3246854841709137,0.3246854841709137,1.0,1.0,-3.966146230697632,0.9610729813575744,3.005073308944702,0.0705405250191688,0.926341712474823,0.926341712474823,0.0,385.72991943359375,392.0,56937.69140625,0.0,6178.2734375,1.0,280.3411865234375,284.1114501953125,294.5742492675781,298.16864013671875,293.1499938964844,293.1499938964844,280.04998779296875,33420.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957036793231964,1.0,0.0,0.0,3.610230684280396,3.610253810882568,8.69687426074961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.025390625,0.0,1470.2811279296875,1895.4371337890625,0.0,3926.1279296875,0.8946400284767151,1.0,0.0,3.0,1.0,0.0
18198660,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.7358307838439941,0.4226056039333343,0.3894375562667846,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.8788762092590332,0.7384332418441772,0.7057368159294128,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.8515993356704712,0.670810878276825,0.474078357219696,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.7749061584472656,0.4984264671802521,0.4810543060302734,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.6343932151794434,0.2673482596874237,1.2520394325256348,284.9086608886719,284.95001220703125,302.04998779296875,291.641357421875,298.3780517578125,297.2064208984375,285.90936279296875,1.0,0.8075494766235352,0.3241689503192901,0.3241689503192901,1.0,1.0,-3.96684193611145,0.9594681262969972,3.007373809814453,0.0688600987195968,0.8455260396003723,0.8455260396003723,0.0,389.0695190429688,395.0,57738.69140625,0.0,6203.26904296875,1.0,280.0585632324219,283.9937744140625,294.6573791503906,298.3672790527344,293.1499938964844,293.1499938964844,280.3500061035156,38398.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639713764190674,1.0,0.0,0.0,3.5059621334075928,3.5059852600097656,8.201773198379669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.6826171875,0.0,1395.983154296875,1895.4371337890625,0.0,3987.906982421875,0.8751655220985413,1.0,0.0,3.0,1.0,0.0
18198720,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.7358307838439941,0.4226056039333343,0.3894375562667846,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.8788762092590332,0.7384332418441772,0.7057368159294128,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.8515993356704712,0.670810878276825,0.474078357219696,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.7749061584472656,0.4984264671802521,0.4810543060302734,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.6343932151794434,0.2673482596874237,1.2520394325256348,284.9086608886719,284.95001220703125,302.04998779296875,291.641357421875,298.3780517578125,297.2064208984375,285.90936279296875,1.0,0.8075494766235352,0.3241689503192901,0.3241689503192901,1.0,1.0,-3.96684193611145,0.9594681262969972,3.007373809814453,0.0688600987195968,0.8455260396003723,0.8455260396003723,0.0,389.0695190429688,395.0,57738.69140625,0.0,6203.26904296875,1.0,280.0585632324219,283.9937744140625,294.6573791503906,298.3672790527344,293.1499938964844,293.1499938964844,280.3500061035156,38398.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639713764190674,1.0,0.0,0.0,3.5059621334075928,3.5059852600097656,8.201773198379669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.6826171875,0.0,1395.983154296875,1895.4371337890625,0.0,3987.906982421875,0.8751655220985413,1.0,0.0,3.0,1.0,0.0
18198780,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.7347248792648315,0.4226143062114715,0.3892984390258789,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.8774048686027527,0.7383040189743042,0.7054347395896912,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.851473867893219,0.6737772822380066,0.4760024845600128,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.7739349007606506,0.4989519715309143,0.4814397692680359,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.6335532069206238,0.2674601376056671,1.2524073123931885,285.0013732910156,284.95001220703125,302.04998779296875,291.68438720703125,298.37799072265625,297.2089538574219,286.0008239746094,1.0,0.8090597987174988,0.3236524164676666,0.3236524164676666,1.0,1.0,-3.9695231914520255,0.9584389925003052,3.011084079742432,0.0670525357127189,0.9303197264671326,0.9303197264671326,0.0,391.7882080078125,398.0,57096.5546875,0.0,6230.8125,1.0,280.3412780761719,284.110595703125,294.65167236328125,298.2522277832031,293.1499938964844,293.1499938964844,280.04998779296875,33359.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538447856903076,1.0,0.0,0.0,3.6212315559387207,3.6212546825408936,8.749956350584398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.6630859375,0.0,1481.79541015625,1895.4371337890625,0.0,3897.531982421875,0.8970685005187988,1.0,0.0,3.0,1.0,0.0
18198840,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.7347248792648315,0.4226143062114715,0.3892984390258789,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.8774048686027527,0.7383040189743042,0.7054347395896912,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.851473867893219,0.6737772822380066,0.4760024845600128,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.7739349007606506,0.4989519715309143,0.4814397692680359,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.6335532069206238,0.2674601376056671,1.2524073123931885,285.0013732910156,284.95001220703125,302.04998779296875,291.68438720703125,298.37799072265625,297.2089538574219,286.0008239746094,1.0,0.8090597987174988,0.3236524164676666,0.3236524164676666,1.0,1.0,-3.9695231914520255,0.9584389925003052,3.011084079742432,0.0670525357127189,0.9303197264671326,0.9303197264671326,0.0,391.7882080078125,398.0,57096.5546875,0.0,6230.8125,1.0,280.3412780761719,284.110595703125,294.65167236328125,298.2522277832031,293.1499938964844,293.1499938964844,280.04998779296875,33359.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538447856903076,1.0,0.0,0.0,3.6212315559387207,3.6212546825408936,8.749956350584398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.6630859375,0.0,1481.79541015625,1895.4371337890625,0.0,3897.531982421875,0.8970685005187988,1.0,0.0,3.0,1.0,0.0
18198900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.7341472506523132,0.4222085177898407,0.3892371356487274,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.8766332268714905,0.73777174949646,0.7052895426750183,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.8513540029525757,0.6747350692749023,0.4769331216812134,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890686035156,0.773429811000824,0.4989114105701446,0.4816602170467376,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.6331378221511841,0.2673653364181518,1.252784013748169,284.8889465332031,284.95001220703125,302.04998779296875,291.7084655761719,298.3753967285156,297.2069091796875,285.8881530761719,1.0,0.8098657727241516,0.3233941495418548,0.3233941495418548,1.0,1.0,-3.9711215496063232,0.957991898059845,3.013129711151123,0.0663099437952041,0.8531588315963745,0.8531588315963745,0.0,393.2587890625,398.0,58088.703125,0.0,6246.2060546875,1.0,280.0987854003906,283.97186279296875,294.7318725585937,298.4930419921875,293.1499938964844,293.1499938964844,280.04998779296875,37499.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959172546863556,1.0,0.0,0.0,3.589479684829712,3.589503288269043,8.597185114922468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.8251953125,0.0,1477.90869140625,1895.4371337890625,0.0,3945.2060546875,0.8908564448356628,1.0,0.0,3.0,1.0,0.0
18198960,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.7331617474555969,0.421660453081131,0.3888241648674011,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.8754160404205322,0.7370648384094238,0.7047170400619507,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8508051633834839,0.6755618453025818,0.4775505661964416,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.772529661655426,0.4987327754497528,0.4815844595432281,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.6324167847633362,0.2671665847301483,1.2523571252822876,284.9090881347656,284.95001220703125,302.04998779296875,291.7341003417969,298.3717956542969,297.2035522460937,285.9101867675781,1.0,0.8105223774909973,0.323149174451828,0.323149174451828,1.0,1.0,-3.970076322555542,0.956835150718689,3.0132412910461426,0.0653979629278183,0.8492529392242432,0.8492529392242432,0.0,395.1207580566406,401.0,57932.203125,0.0,6255.3056640625,1.0,280.0577087402344,283.99139404296875,294.7500915527344,298.4691772460937,293.1499938964844,293.1499938964844,280.3500061035156,38458.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960662007331848,1.0,0.0,0.0,3.518519639968872,3.518542766571045,8.260631716439093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.06787109375,0.0,1409.485595703125,1895.4371337890625,0.0,3958.484619140625,0.8781245350837708,1.0,0.0,3.0,1.0,0.0
18199020,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.7320694923400879,0.4216700196266174,0.388676106929779,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.8739440441131592,0.736876368522644,0.7043481469154358,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.8506520986557007,0.6784573197364807,0.4794150292873382,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.7715666890144348,0.4992439746856689,0.4819486439228058,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.631584107875824,0.2672705054283142,1.2526708841323853,285.0029602050781,284.95001220703125,302.04998779296875,291.78973388671875,298.371826171875,297.2060852050781,286.0024108886719,1.0,0.8120015859603882,0.3226592242717743,0.3226592242717743,1.0,1.0,-3.972503423690796,0.9558234810829164,3.0166797637939453,0.0636475905776023,0.9355111718177797,0.9355111718177797,0.0,397.8478088378906,404.0,57320.4375,0.0,6282.0966796875,1.0,280.34136962890625,284.1086730957031,294.75634765625,298.3684387207031,293.1499938964844,293.1499938964844,280.04998779296875,33315.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503602385520936,1.0,0.0,0.0,3.637350082397461,3.637373447418213,8.828023965179455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.6728515625,0.0,1499.125732421875,1895.4371337890625,0.0,3866.20703125,0.9006646275520325,1.0,0.0,3.0,1.0,0.0
18199080,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.7320694923400879,0.4216700196266174,0.388676106929779,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.8739440441131592,0.736876368522644,0.7043481469154358,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.8506520986557007,0.6784573197364807,0.4794150292873382,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.7715666890144348,0.4992439746856689,0.4819486439228058,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.631584107875824,0.2672705054283142,1.2526708841323853,285.0029602050781,284.95001220703125,302.04998779296875,291.78973388671875,298.371826171875,297.2060852050781,286.0024108886719,1.0,0.8120015859603882,0.3226592242717743,0.3226592242717743,1.0,1.0,-3.972503423690796,0.9558234810829164,3.0166797637939453,0.0636475905776023,0.9355111718177797,0.9355111718177797,0.0,397.8478088378906,404.0,57320.4375,0.0,6282.0966796875,1.0,280.34136962890625,284.1086730957031,294.75634765625,298.3684387207031,293.1499938964844,293.1499938964844,280.04998779296875,33315.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503602385520936,1.0,0.0,0.0,3.637350082397461,3.637373447418213,8.828023965179455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.6728515625,0.0,1499.125732421875,1895.4371337890625,0.0,3866.20703125,0.9006646275520325,1.0,0.0,3.0,1.0,0.0
18199140,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.7305251359939575,0.4207142889499664,0.3881973922252655,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.8719585537910461,0.7355536222457886,0.7035572528839111,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8499373197555542,0.6800568699836731,0.4808617532253265,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.7701766490936279,0.4990074932575226,0.482075423002243,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.6304583549499512,0.266964852809906,1.252572774887085,284.908447265625,284.95001220703125,302.04998779296875,291.85040283203125,298.3653564453125,297.20025634765625,285.9091796875,1.0,0.813430666923523,0.3221692442893982,0.3221692442893982,1.0,1.0,-3.972761869430542,0.9541837573051452,3.018578052520752,0.0620122104883194,0.8532643914222717,0.8532643914222717,0.0,401.1969299316406,392.0,58209.11328125,0.0,6305.7236328125,1.0,280.0583190917969,283.9861755371094,294.8651428222656,298.599365234375,293.1499938964844,293.1499938964844,280.3500061035156,38260.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570446014404296,1.0,0.0,0.0,3.541053771972656,3.541077136993408,8.3667794115172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.064453125,0.0,1431.7137451171875,1895.4371337890625,0.0,3926.19775390625,0.8828187584877014,1.0,0.0,3.0,1.0,0.0
18199200,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.7305251359939575,0.4207142889499664,0.3881973922252655,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.8719585537910461,0.7355536222457886,0.7035572528839111,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.8499373197555542,0.6800568699836731,0.4808617532253265,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.7701766490936279,0.4990074932575226,0.482075423002243,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.6304583549499512,0.266964852809906,1.252572774887085,284.908447265625,284.95001220703125,302.04998779296875,291.85040283203125,298.3653564453125,297.20025634765625,285.9091796875,1.0,0.813430666923523,0.3221692442893982,0.3221692442893982,1.0,1.0,-3.972761869430542,0.9541837573051452,3.018578052520752,0.0620122104883194,0.8532643914222717,0.8532643914222717,0.0,401.1969299316406,392.0,58209.11328125,0.0,6305.7236328125,1.0,280.0583190917969,283.9861755371094,294.8651428222656,298.599365234375,293.1499938964844,293.1499938964844,280.3500061035156,38260.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570446014404296,1.0,0.0,0.0,3.541053771972656,3.541077136993408,8.3667794115172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.064453125,0.0,1431.7137451171875,1895.4371337890625,0.0,3926.19775390625,0.8828187584877014,1.0,0.0,3.0,1.0,0.0
18199260,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.7321151494979858,0.4207552075386047,0.3877928555011749,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.8740320205688477,0.7352746725082397,0.7028146982192993,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.8530094027519226,0.6826905012130737,0.4823374152183532,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.7723197937011719,0.4995254874229431,0.4821490347385406,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.6318866610527039,0.2670705914497375,1.2514829635620115,285.0032653808594,284.95001220703125,302.04998779296875,291.9153747558594,298.3648681640625,297.2021179199219,286.00262451171875,1.0,0.8109912872314453,0.3217153549194336,0.3217153549194336,1.0,1.0,-3.971928834915161,0.952362298965454,3.019566535949707,0.0602345950901508,0.9402780532836914,0.9402780532836914,0.0,396.3551940917969,380.0,57557.5859375,0.0,6270.0341796875,1.0,280.341552734375,284.1053466796875,294.88140869140625,298.5079650878906,293.1499938964844,293.1499938964844,280.04998779296875,33339.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466673135757446,1.0,0.0,0.0,3.655888080596924,3.655911684036255,8.918238449950877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.986328125,0.0,1519.7901611328125,1895.4371337890625,0.0,3832.8896484375,0.904833734035492,1.0,0.0,3.0,1.0,0.0
18199320,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.7321151494979858,0.4207552075386047,0.3877928555011749,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.8740320205688477,0.7352746725082397,0.7028146982192993,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.8530094027519226,0.6826905012130737,0.4823374152183532,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.7723197937011719,0.4995254874229431,0.4821490347385406,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.6318866610527039,0.2670705914497375,1.2514829635620115,285.0032653808594,284.95001220703125,302.04998779296875,291.9153747558594,298.3648681640625,297.2021179199219,286.00262451171875,1.0,0.8109912872314453,0.3217153549194336,0.3217153549194336,1.0,1.0,-3.971928834915161,0.952362298965454,3.019566535949707,0.0602345950901508,0.9402780532836914,0.9402780532836914,0.0,396.3551940917969,380.0,57557.5859375,0.0,6270.0341796875,1.0,280.341552734375,284.1053466796875,294.88140869140625,298.5079650878906,293.1499938964844,293.1499938964844,280.04998779296875,33339.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466673135757446,1.0,0.0,0.0,3.655888080596924,3.655911684036255,8.918238449950877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.986328125,0.0,1519.7901611328125,1895.4371337890625,0.0,3832.8896484375,0.904833734035492,1.0,0.0,3.0,1.0,0.0
18199380,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.7347219586372375,0.4198854565620422,0.3869614005088806,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8775409460067749,0.733909010887146,0.7015295028686523,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.8573882579803467,0.6841377019882202,0.4833235442638397,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7757452130317688,0.4993333518505096,0.48186856508255,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.6342833042144775,0.2668207585811615,1.2494724988937378,284.906494140625,284.95001220703125,302.04998779296875,291.9837951660156,298.3585510253906,297.1965637207031,285.9072265625,1.0,0.8069316744804382,0.3212614357471466,0.3212614357471466,1.0,1.0,-3.9678218364715576,0.9496082067489624,3.0182137489318848,0.0584574118256568,0.8557482957839966,0.8557482957839966,0.0,388.2386779785156,368.0,58420.32421875,0.0,6201.0400390625,1.0,280.05816650390625,283.981201171875,294.9972839355469,298.7451477050781,293.1499938964844,293.1499938964844,280.3500061035156,38330.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531087875366212,1.0,0.0,0.0,3.5581719875335693,3.5581955909729004,8.447869390693086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.42724609375,0.0,1450.3826904296875,1895.4371337890625,0.0,3890.9248046875,0.8866591453552246,1.0,0.0,3.0,1.0,0.0
