time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199440,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.7347219586372375,0.4198854565620422,0.3869614005088806,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8775409460067749,0.733909010887146,0.7015295028686523,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.8573882579803467,0.6841377019882202,0.4833235442638397,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.7757452130317688,0.4993333518505096,0.48186856508255,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.6342833042144775,0.2668207585811615,1.2494724988937378,284.906494140625,284.95001220703125,302.04998779296875,291.9837951660156,298.3585510253906,297.1965637207031,285.9072265625,1.0,0.8069316744804382,0.3212614357471466,0.3212614357471466,1.0,1.0,-3.9678218364715576,0.9496082067489624,3.0182137489318848,0.0584574118256568,0.8557482957839966,0.8557482957839966,0.0,388.2386779785156,368.0,58420.32421875,0.0,6201.0400390625,1.0,280.05816650390625,283.981201171875,294.9972839355469,298.7451477050781,293.1499938964844,293.1499938964844,280.3500061035156,38330.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531087875366212,1.0,0.0,0.0,3.5581719875335693,3.5581955909729004,8.447869390693086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.42724609375,0.0,1450.3826904296875,1895.4371337890625,0.0,3890.9248046875,0.8866591453552246,1.0,0.0,3.0,1.0,0.0
18199500,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.7363965511322021,0.4198822975158691,0.386531263589859,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.8797796964645386,0.7336878180503845,0.7008482217788696,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.8600690960884094,0.6853881478309631,0.4838220179080963,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.7778784036636353,0.4995540380477905,0.4816835522651672,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.6357782483100891,0.2668657302856445,1.2482185363769531,285.0109558105469,284.95001220703125,302.04998779296875,292.0190734863281,298.3580627441406,297.1972961425781,286.0118103027344,1.0,0.8045122027397156,0.3210344910621643,0.3210344910621643,1.0,1.0,-3.965344190597534,0.9481171369552612,3.0172269344329834,0.0573862679302692,0.9291825890541076,0.9291825890541076,0.0,383.3067321777344,368.0,57583.61328125,0.0,6159.263671875,1.0,280.29962158203125,284.1093444824219,294.97735595703125,298.5738220214844,293.1499938964844,293.1499938964844,280.3500061035156,34079.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945993185043335,1.0,0.0,0.0,3.606302976608277,3.606326341629028,8.67796188686043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.8369140625,0.0,1470.8995361328125,1895.4371337890625,0.0,3826.794677734375,0.8956009149551392,1.0,0.0,3.0,1.0,0.0
18199560,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.7386599183082581,0.4200469851493835,0.3864420652389526,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.882695734500885,0.7336512207984924,0.700564444065094,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0034484863281,0.8634191751480103,0.6867825388908386,0.4846163094043731,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.7806174755096436,0.4999294579029083,0.4817818403244018,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.6377422213554382,0.2670316398143768,1.2477452754974363,285.0035095214844,284.95001220703125,302.04998779296875,292.054931640625,298.3589782714844,297.19952392578125,286.0025939941406,1.0,0.8020995259284973,0.3208479881286621,0.3208479881286621,1.0,1.0,-3.965396642684937,0.9474753737449646,3.017921209335327,0.0566440746188163,0.9437156319618224,0.9437156319618224,0.0,377.68359375,356.0,57749.875,0.0,6121.33251953125,1.0,280.3427429199219,284.1028137207031,295.0188293457031,298.6577453613281,293.1499938964844,293.1499938964844,280.04998779296875,33321.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424253702163696,1.0,0.0,0.0,3.672152757644653,3.672176599502564,8.997767508844845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.6572265625,0.0,1537.7947998046875,1895.4371337890625,0.0,3794.47509765625,0.9082346558570862,1.0,0.0,3.0,1.0,0.0
18199620,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.7427152991294861,0.4192693531513214,0.3856081068515777,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.8880643248558044,0.732302725315094,0.6992021203041077,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.869660496711731,0.6882359981536865,0.4855403006076813,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.7857090830802917,0.499797910451889,0.4814643263816833,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.6414298415184021,0.2668810784816742,1.245706558227539,284.90625,284.95001220703125,302.04998779296875,292.1279296875,298.3536682128906,297.1949157714844,285.90704345703125,1.0,0.7968480587005615,0.3204750120639801,0.3204750120639801,1.0,1.0,-3.9610400199890137,0.9449370503425598,3.016103029251098,0.0551207028329372,0.8588748574256897,0.8588748574256897,0.0,366.8477783203125,344.0,58632.05078125,0.0,6033.3515625,1.0,280.0580749511719,283.97802734375,295.1407470703125,298.902099609375,293.1499938964844,293.1499938964844,280.3500061035156,38320.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487798810005188,1.0,0.0,0.0,3.573798656463623,3.573822498321533,8.522234793417738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.7275390625,0.0,1467.029296875,1895.4371337890625,0.0,3851.963623046875,0.8901188969612122,1.0,0.0,3.0,1.0,0.0
18199680,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.7427152991294861,0.4192693531513214,0.3856081068515777,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.8880643248558044,0.732302725315094,0.6992021203041077,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.869660496711731,0.6882359981536865,0.4855403006076813,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.7857090830802917,0.499797910451889,0.4814643263816833,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.6414298415184021,0.2668810784816742,1.245706558227539,284.90625,284.95001220703125,302.04998779296875,292.1279296875,298.3536682128906,297.1949157714844,285.90704345703125,1.0,0.7968480587005615,0.3204750120639801,0.3204750120639801,1.0,1.0,-3.9610400199890137,0.9449370503425598,3.016103029251098,0.0551207028329372,0.8588748574256897,0.8588748574256897,0.0,366.8477783203125,344.0,58632.05078125,0.0,6033.3515625,1.0,280.0580749511719,283.97802734375,295.1407470703125,298.902099609375,293.1499938964844,293.1499938964844,280.3500061035156,38320.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487798810005188,1.0,0.0,0.0,3.573798656463623,3.573822498321533,8.522234793417738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.7275390625,0.0,1467.029296875,1895.4371337890625,0.0,3851.963623046875,0.8901188969612122,1.0,0.0,3.0,1.0,0.0
18199740,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.7477609515190125,0.4194960594177246,0.3851075768470764,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.8945714831352234,0.7320485711097717,0.6981971859931946,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.8771195411682129,0.690883994102478,0.4868018329143524,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.7918016314506531,0.5004363059997559,0.4813727736473083,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.6459030508995056,0.2671729028224945,1.2441222667694092,285.0050048828125,284.95001220703125,302.04998779296875,292.2020263671875,298.35479736328125,297.1985168457031,286.00439453125,1.0,0.7914240956306458,0.3201020359992981,0.3201020359992981,1.0,1.0,-3.958718061447144,0.9429867267608644,3.01573133468628,0.053455714136362,0.9485617876052856,0.9485617876052856,0.0,354.970947265625,332.0,57966.703125,0.0,5945.2744140625,1.0,280.341796875,284.1014404296875,295.16717529296875,298.8201599121094,293.1499938964844,293.1499938964844,280.04998779296875,33379.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381986856460572,1.0,0.0,0.0,3.6858742237091056,3.6858980655670166,9.06513605514192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.755859375,0.0,1553.64599609375,1895.4371337890625,0.0,3756.052978515625,0.9116118550300598,1.0,0.0,3.0,1.0,0.0
18199800,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.7477609515190125,0.4194960594177246,0.3851075768470764,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.8945714831352234,0.7320485711097717,0.6981971859931946,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.8771195411682129,0.690883994102478,0.4868018329143524,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.7918016314506531,0.5004363059997559,0.4813727736473083,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.6459030508995056,0.2671729028224945,1.2441222667694092,285.0050048828125,284.95001220703125,302.04998779296875,292.2020263671875,298.35479736328125,297.1985168457031,286.00439453125,1.0,0.7914240956306458,0.3201020359992981,0.3201020359992981,1.0,1.0,-3.958718061447144,0.9429867267608644,3.01573133468628,0.053455714136362,0.9485617876052856,0.9485617876052856,0.0,354.970947265625,332.0,57966.703125,0.0,5945.2744140625,1.0,280.341796875,284.1014404296875,295.16717529296875,298.8201599121094,293.1499938964844,293.1499938964844,280.04998779296875,33379.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381986856460572,1.0,0.0,0.0,3.6858742237091056,3.6858980655670166,9.06513605514192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.755859375,0.0,1553.64599609375,1895.4371337890625,0.0,3756.052978515625,0.9116118550300598,1.0,0.0,3.0,1.0,0.0
18199860,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.7527144551277161,0.4187535047531128,0.3842832148075104,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.9009660482406616,0.7306792140007019,0.6967908143997192,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.8844859004020691,0.6923061013221741,0.4876872599124908,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.7978221774101257,0.5003200769424438,0.4810476899147033,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9055480957031,0.6504374742507935,0.2670808434486389,1.2422456741333008,284.9059753417969,284.95001220703125,302.04998779296875,292.2764892578125,298.3498229980469,297.1942749023437,285.90673828125,1.0,0.7858641147613525,0.3197410106658935,0.3197410106658935,1.0,1.0,-3.954459428787232,0.9405199885368348,3.013939380645752,0.0519709549844265,0.8627628087997437,0.8627628087997437,0.0,343.51959228515625,320.0,58874.6015625,0.0,5853.78955078125,1.0,280.0579528808594,283.9742431640625,295.2898254394531,299.06756591796875,293.1499938964844,293.1499938964844,280.3500061035156,38281.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446197748184204,1.0,0.0,0.0,3.5919787883758545,3.5920026302337646,8.609160886408063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.12255859375,0.0,1486.37109375,1895.4371337890625,0.0,3814.3662109375,0.8941280841827393,1.0,0.0,3.0,1.0,0.0
18199920,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.7527144551277161,0.4187535047531128,0.3842832148075104,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.9009660482406616,0.7306792140007019,0.6967908143997192,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.8844859004020691,0.6923061013221741,0.4876872599124908,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.7978221774101257,0.5003200769424438,0.4810476899147033,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9055480957031,0.6504374742507935,0.2670808434486389,1.2422456741333008,284.9059753417969,284.95001220703125,302.04998779296875,292.2764892578125,298.3498229980469,297.1942749023437,285.90673828125,1.0,0.7858641147613525,0.3197410106658935,0.3197410106658935,1.0,1.0,-3.954459428787232,0.9405199885368348,3.013939380645752,0.0519709549844265,0.8627628087997437,0.8627628087997437,0.0,343.51959228515625,320.0,58874.6015625,0.0,5853.78955078125,1.0,280.0579528808594,283.9742431640625,295.2898254394531,299.06756591796875,293.1499938964844,293.1499938964844,280.3500061035156,38281.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446197748184204,1.0,0.0,0.0,3.5919787883758545,3.5920026302337646,8.609160886408063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.12255859375,0.0,1486.37109375,1895.4371337890625,0.0,3814.3662109375,0.8941280841827393,1.0,0.0,3.0,1.0,0.0
18199980,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.7586923837661743,0.4190075397491455,0.3837944567203522,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.9086511135101318,0.7304003238677979,0.6957484483718872,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.8930463790893555,0.6949290037155151,0.4889188706874847,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.8047924041748047,0.500967264175415,0.4809513092041015,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.6557884812355042,0.2674194574356079,1.2408188581466677,285.0062255859375,284.95001220703125,302.04998779296875,292.3505249023437,298.3511657714844,297.1981201171875,286.005615234375,1.0,0.7802637219429016,0.319379985332489,0.319379985332489,1.0,1.0,-3.952254056930542,0.9386469721794128,3.0136070251464844,0.0503478311002254,0.9538501501083374,0.9538501501083374,0.0,331.3481750488281,308.0,58204.953125,0.0,5764.3515625,1.0,280.3419189453125,284.0992736816406,295.3166198730469,298.9863586425781,293.1499938964844,293.1499938964844,280.04998779296875,33380.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342322945594788,1.0,0.0,0.0,3.7033371925354,3.7033612728118896,9.151237350124576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.4609375,0.0,1573.43994140625,1895.4371337890625,0.0,3719.87255859375,0.9155415296554564,1.0,0.0,3.0,1.0,0.0
18200040,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.7586923837661743,0.4190075397491455,0.3837944567203522,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.9086511135101318,0.7304003238677979,0.6957484483718872,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.8930463790893555,0.6949290037155151,0.4889188706874847,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.8047924041748047,0.500967264175415,0.4809513092041015,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.6557884812355042,0.2674194574356079,1.2408188581466677,285.0062255859375,284.95001220703125,302.04998779296875,292.3505249023437,298.3511657714844,297.1981201171875,286.005615234375,1.0,0.7802637219429016,0.319379985332489,0.319379985332489,1.0,1.0,-3.952254056930542,0.9386469721794128,3.0136070251464844,0.0503478311002254,0.9538501501083374,0.9538501501083374,0.0,331.3481750488281,308.0,58204.953125,0.0,5764.3515625,1.0,280.3419189453125,284.0992736816406,295.3166198730469,298.9863586425781,293.1499938964844,293.1499938964844,280.04998779296875,33380.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342322945594788,1.0,0.0,0.0,3.7033371925354,3.7033612728118896,9.151237350124576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.4609375,0.0,1573.43994140625,1895.4371337890625,0.0,3719.87255859375,0.9155415296554564,1.0,0.0,3.0,1.0,0.0
18200100,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.7618561387062073,0.4187292456626892,0.3835773766040802,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.9128795266151428,0.7297999262809753,0.6952559351921082,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.897486686706543,0.6956983208656311,0.4895203709602356,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.8083937764167786,0.5009883642196655,0.4809465706348419,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899230957031,0.6586580276489258,0.2674488723278045,1.240375518798828,284.88848876953125,284.95001220703125,302.04998779296875,292.3871459960937,298.349365234375,297.1968078613281,285.8871459960937,1.0,0.7775116562843323,0.3191994726657867,0.3191994726657867,1.0,1.0,-3.951592445373535,0.9378302097320556,3.0137624740600586,0.0497159771621227,0.8741145133972168,0.8741145133972168,0.0,325.3384704589844,308.0,59272.95703125,0.0,5721.595703125,1.0,280.09686279296875,283.95379638671875,295.40948486328125,299.2455749511719,293.1499938964844,293.1499938964844,280.04998779296875,37176.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394732117652892,1.0,0.0,0.0,3.6790807247161865,3.679105281829834,9.031750209942402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.2587890625,0.0,1574.6339111328125,1895.4371337890625,0.0,3767.65380859375,0.910733997821808,1.0,0.0,3.0,1.0,0.0
18200160,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.7645684480667114,0.4182794392108917,0.3829901218414306,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.916667640209198,0.7289950251579285,0.6943166851997375,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.9014373421669006,0.6962985396385193,0.4897783100605011,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.8114858865737915,0.5008469820022583,0.4806275367736816,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.6611970067024231,0.2673641145229339,1.239109754562378,284.9049072265625,284.95001220703125,302.04998779296875,292.4233703613281,298.3463439941406,297.1939697265625,285.9061584472656,1.0,0.7745933532714844,0.3190341293811798,0.3190341293811798,1.0,1.0,-3.948161363601685,0.936281144618988,3.011880159378052,0.0489251278340816,0.8666505813598633,0.8666505813598633,0.0,319.7530517578125,296.0,59121.53515625,0.0,5672.7705078125,1.0,280.0570068359375,283.96990966796875,295.4384460449219,299.2342224121094,293.1499938964844,293.1499938964844,280.3500061035156,38396.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408735632896424,1.0,0.0,0.0,3.609427690505981,3.609451770782471,8.69300663453032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.48583984375,0.0,1506.2279052734375,1895.4371337890625,0.0,3780.38525390625,0.8981650471687317,1.0,0.0,3.0,1.0,0.0
18200220,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.7715789079666138,0.4185456335544586,0.3825003802776336,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.9262925386428832,0.728679895401001,0.6932265758514404,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.9114753007888794,0.6988762617111206,0.4909656941890716,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.8188573718070984,0.5014885067939758,0.480515718460083,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.6675215363502502,0.2677333652973175,1.237794280052185,285.0071105957031,284.95001220703125,302.04998779296875,292.49432373046875,298.34783935546875,297.1977844238281,286.00653076171875,1.0,0.7689028382301331,0.3187035024166107,0.3187035024166107,1.0,1.0,-3.945959091186523,0.9345173239707948,3.011441946029663,0.0474012941122055,0.9591886401176452,0.9591886401176452,0.0,307.5309753417969,284.0,58447.72265625,0.0,5583.2421875,1.0,280.3420715332031,284.09674072265625,295.4617004394531,299.1492919921875,293.1499938964844,293.1499938964844,280.04998779296875,33399.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307025671005248,1.0,0.0,0.0,3.7213661670684814,3.72139048576355,9.240555982614752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.62890625,0.0,1594.184326171875,1895.4371337890625,0.0,3687.579345703125,0.9196438789367676,1.0,0.0,3.0,1.0,0.0
18200280,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.7715789079666138,0.4185456335544586,0.3825003802776336,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.9262925386428832,0.728679895401001,0.6932265758514404,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.9114753007888794,0.6988762617111206,0.4909656941890716,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.8188573718070984,0.5014885067939758,0.480515718460083,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.6675215363502502,0.2677333652973175,1.237794280052185,285.0071105957031,284.95001220703125,302.04998779296875,292.49432373046875,298.34783935546875,297.1977844238281,286.00653076171875,1.0,0.7689028382301331,0.3187035024166107,0.3187035024166107,1.0,1.0,-3.945959091186523,0.9345173239707948,3.011441946029663,0.0474012941122055,0.9591886401176452,0.9591886401176452,0.0,307.5309753417969,284.0,58447.72265625,0.0,5583.2421875,1.0,280.3420715332031,284.09674072265625,295.4617004394531,299.1492919921875,293.1499938964844,293.1499938964844,280.04998779296875,33399.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307025671005248,1.0,0.0,0.0,3.7213661670684814,3.72139048576355,9.240555982614752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.62890625,0.0,1594.184326171875,1895.4371337890625,0.0,3687.579345703125,0.9196438789367676,1.0,0.0,3.0,1.0,0.0
18200340,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.7785047292709351,0.4178205728530884,0.3816958367824554,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.9358314275741576,0.7272305488586426,0.691749632358551,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.9220342636108398,0.700175940990448,0.4917763769626617,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.8259890675544739,0.5013531446456909,0.4801761209964752,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.6739232540130615,0.2677022814750671,1.2361911535263062,284.9040222167969,284.95001220703125,302.04998779296875,292.5625915527344,298.3430480957031,297.1936340332031,285.9048767089844,1.0,0.7631554007530212,0.3183728754520416,0.3183728754520416,1.0,1.0,-3.941861391067505,0.932209312915802,3.009652137756348,0.0460329018533229,0.8705341219902039,0.8705341219902039,0.0,295.9213256835937,272.0,59380.7421875,0.0,5491.87744140625,1.0,280.0577087402344,283.9651184082031,295.5779724121094,299.3927001953125,293.1499938964844,293.1499938964844,280.3500061035156,38257.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375250339508056,1.0,0.0,0.0,3.630862951278688,3.630887269973755,8.796562838142563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.953125,0.0,1528.7872314453125,1895.4371337890625,0.0,3749.916748046875,0.9027778506278992,1.0,0.0,3.0,1.0,0.0
18200400,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.7785047292709351,0.4178205728530884,0.3816958367824554,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.9358314275741576,0.7272305488586426,0.691749632358551,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.9220342636108398,0.700175940990448,0.4917763769626617,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.8259890675544739,0.5013531446456909,0.4801761209964752,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.6739232540130615,0.2677022814750671,1.2361911535263062,284.9040222167969,284.95001220703125,302.04998779296875,292.5625915527344,298.3430480957031,297.1936340332031,285.9048767089844,1.0,0.7631554007530212,0.3183728754520416,0.3183728754520416,1.0,1.0,-3.941861391067505,0.932209312915802,3.009652137756348,0.0460329018533229,0.8705341219902039,0.8705341219902039,0.0,295.9213256835937,272.0,59380.7421875,0.0,5491.87744140625,1.0,280.0577087402344,283.9651184082031,295.5779724121094,299.3927001953125,293.1499938964844,293.1499938964844,280.3500061035156,38257.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375250339508056,1.0,0.0,0.0,3.630862951278688,3.630887269973755,8.796562838142563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.953125,0.0,1528.7872314453125,1895.4371337890625,0.0,3749.916748046875,0.9027778506278992,1.0,0.0,3.0,1.0,0.0
18200460,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.7867671847343445,0.4180942475795746,0.381215363740921,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.9467768669128418,0.7268774509429932,0.6906269192695618,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.9344937801361084,0.7026957273483276,0.4929251670837402,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.8342270255088806,0.5019842386245728,0.4800558388233185,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.6814138293266296,0.2680963575839996,1.2349880933761597,285.007568359375,284.95001220703125,302.04998779296875,292.6274719238281,298.3446350097656,297.1973876953125,286.0069580078125,1.0,0.7573926448822021,0.3180826306343078,0.3180826306343078,1.0,1.0,-3.939710140228272,0.9305976629257202,3.0091123580932617,0.0446498654782772,0.9638994336128236,0.9638994336128236,0.0,283.6794128417969,260.0,58674.5,0.0,5402.6162109375,1.0,280.3422241210937,284.093994140625,295.59637451171875,299.3017578125,293.1499938964844,293.1499938964844,280.04998779296875,33442.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276968836784364,1.0,0.0,0.0,3.738757848739624,3.738782167434693,9.327128509539762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.76171875,0.0,1614.5755615234375,1895.4371337890625,0.0,3660.012451171875,0.9235565066337584,1.0,0.0,3.0,1.0,0.0
18200520,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.7867671847343445,0.4180942475795746,0.381215363740921,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.9467768669128418,0.7268774509429932,0.6906269192695618,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.9344937801361084,0.7026957273483276,0.4929251670837402,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.8342270255088806,0.5019842386245728,0.4800558388233185,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.6814138293266296,0.2680963575839996,1.2349880933761597,285.007568359375,284.95001220703125,302.04998779296875,292.6274719238281,298.3446350097656,297.1973876953125,286.0069580078125,1.0,0.7573926448822021,0.3180826306343078,0.3180826306343078,1.0,1.0,-3.939710140228272,0.9305976629257202,3.0091123580932617,0.0446498654782772,0.9638994336128236,0.9638994336128236,0.0,283.6794128417969,260.0,58674.5,0.0,5402.6162109375,1.0,280.3422241210937,284.093994140625,295.59637451171875,299.3017578125,293.1499938964844,293.1499938964844,280.04998779296875,33442.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276968836784364,1.0,0.0,0.0,3.738757848739624,3.738782167434693,9.327128509539762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.76171875,0.0,1614.5755615234375,1895.4371337890625,0.0,3660.012451171875,0.9235565066337584,1.0,0.0,3.0,1.0,0.0
18200580,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.7949594259262085,0.4173698425292969,0.3804153800010681,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.9572298526763916,0.725385308265686,0.6891139149665833,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.946635365486145,0.703916609287262,0.4936876893043518,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.842538595199585,0.501831591129303,0.479703813791275,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.6889982223510742,0.2680865824222564,1.233490228652954,284.90283203125,284.95001220703125,302.04998779296875,292.688232421875,298.3399658203125,297.1931457519531,285.9037170410156,1.0,0.7515755891799927,0.3177924156188965,0.3177924156188965,1.0,1.0,-3.935628652572632,0.9284370541572572,3.0071916580200195,0.0434273704886436,0.8738185167312622,0.8738185167312622,0.0,272.06768798828125,248.0,59606.5546875,0.0,5311.6162109375,1.0,280.0575866699219,283.9607849121094,295.7049560546875,299.53765869140625,293.1499938964844,293.1499938964844,280.3500061035156,38277.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934783399105072,1.0,0.0,0.0,3.6485612392425537,3.648585557937622,8.882527708919952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.6708984375,0.0,1548.5987548828125,1895.4371337890625,0.0,3724.90673828125,0.9067198634147644,1.0,0.0,3.0,1.0,0.0
18200640,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.7949594259262085,0.4173698425292969,0.3804153800010681,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.9572298526763916,0.725385308265686,0.6891139149665833,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.946635365486145,0.703916609287262,0.4936876893043518,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.842538595199585,0.501831591129303,0.479703813791275,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.6889982223510742,0.2680865824222564,1.233490228652954,284.90283203125,284.95001220703125,302.04998779296875,292.688232421875,298.3399658203125,297.1931457519531,285.9037170410156,1.0,0.7515755891799927,0.3177924156188965,0.3177924156188965,1.0,1.0,-3.935628652572632,0.9284370541572572,3.0071916580200195,0.0434273704886436,0.8738185167312622,0.8738185167312622,0.0,272.06768798828125,248.0,59606.5546875,0.0,5311.6162109375,1.0,280.0575866699219,283.9607849121094,295.7049560546875,299.53765869140625,293.1499938964844,293.1499938964844,280.3500061035156,38277.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934783399105072,1.0,0.0,0.0,3.6485612392425537,3.648585557937622,8.882527708919952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.6708984375,0.0,1548.5987548828125,1895.4371337890625,0.0,3724.90673828125,0.9067198634147644,1.0,0.0,3.0,1.0,0.0
18200700,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01239013671875,0.7993473410606384,0.4174170792102813,0.3799912333488464,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.9625933170318604,0.72508704662323,0.6883167028427124,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.9529160261154176,0.7050580382347107,0.4940686225891113,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.8470263481140137,0.5020565390586853,0.4794807136058807,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.6930266618728638,0.2682320773601532,1.2325115203857422,285.0127258300781,284.95001220703125,302.04998779296875,292.7168273925781,298.34002685546875,297.1941833496094,286.0139465332031,1.0,0.7485839128494263,0.3176472783088684,0.3176472783088684,1.0,1.0,-3.933162212371826,0.9272426962852478,3.0059194564819336,0.0426344163715839,0.9504709839820862,0.9504709839820862,0.0,266.1653747558594,248.0,58716.75390625,0.0,5264.2275390625,1.0,280.3017578125,284.0954284667969,295.67974853515625,299.3583068847656,293.1499938964844,293.1499938964844,280.3500061035156,34241.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928181290626526,1.0,0.0,0.0,3.6922767162323,3.692300796508789,9.096655730900238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.7001953125,0.0,1567.4061279296875,1895.4371337890625,0.0,3664.459716796875,0.914932906627655,1.0,0.0,3.0,1.0,0.0
18200760,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.80467289686203,0.417644053697586,0.3799261152744293,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.9687610268592834,0.724990725517273,0.6879414916038513,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.9600710272789,0.7063669562339783,0.4947772622108459,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8524214625358582,0.502446174621582,0.4795604050159454,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.6978330016136169,0.2685004472732544,1.2323592901229858,285.0079345703125,284.95001220703125,302.04998779296875,292.744140625,298.3414611816406,297.19677734375,286.0070495605469,1.0,0.7457377910614014,0.3175113797187805,0.3175113797187805,1.0,1.0,-3.933393955230713,0.9268381595611572,3.0065560340881348,0.0420745424926281,0.96794456243515,0.96794456243515,0.0,259.83551025390625,251.0,58870.2890625,0.0,5222.39990234375,1.0,280.3434753417969,284.09149169921875,295.7138366699219,299.4358825683594,293.1499938964844,293.1499938964844,280.04998779296875,33432.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925260066986084,1.0,0.0,0.0,3.755451917648315,3.755476474761963,9.410608186044556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.708984375,0.0,1633.9212646484375,1895.4371337890625,0.0,3637.619873046875,0.9270881414413452,1.0,0.0,3.0,1.0,0.0
18200820,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.8080230355262756,0.4168979525566101,0.3793925642967224,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9724746942520142,0.7234488725662231,0.6866781711578369,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9651976823806764,0.7074905037879944,0.4956969320774078,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8561692833900452,0.502263605594635,0.4794750511646271,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.7012042999267578,0.2684971690177917,1.232274889945984,284.9026184082031,284.95001220703125,302.04998779296875,292.7945251464844,298.3368530273437,297.1923522949219,285.9035339355469,1.0,0.7438727021217346,0.3172395527362823,0.3172395527362823,1.0,1.0,-3.932140588760376,0.925542652606964,3.006597757339477,0.0410354435443878,0.8773996233940125,0.8773996233940125,0.0,255.48834228515625,254.0,59825.16796875,0.0,5189.28662109375,1.0,280.0574951171875,283.9574890136719,295.8131103515625,299.6631774902344,293.1499938964844,293.1499938964844,280.3500061035156,38256.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327481389045716,1.0,0.0,0.0,3.664903402328491,3.664927959442138,8.962276751844911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.70361328125,0.0,1566.76708984375,1895.4371337890625,0.0,3706.304931640625,0.9103456139564514,1.0,0.0,3.0,1.0,0.0
18200880,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.8080230355262756,0.4168979525566101,0.3793925642967224,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9724746942520142,0.7234488725662231,0.6866781711578369,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9651976823806764,0.7074905037879944,0.4956969320774078,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8561692833900452,0.502263605594635,0.4794750511646271,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.7012042999267578,0.2684971690177917,1.232274889945984,284.9026184082031,284.95001220703125,302.04998779296875,292.7945251464844,298.3368530273437,297.1923522949219,285.9035339355469,1.0,0.7438727021217346,0.3172395527362823,0.3172395527362823,1.0,1.0,-3.932140588760376,0.925542652606964,3.006597757339477,0.0410354435443878,0.8773996233940125,0.8773996233940125,0.0,255.48834228515625,254.0,59825.16796875,0.0,5189.28662109375,1.0,280.0574951171875,283.9574890136719,295.8131103515625,299.6631774902344,293.1499938964844,293.1499938964844,280.3500061035156,38256.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327481389045716,1.0,0.0,0.0,3.664903402328491,3.664927959442138,8.962276751844911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.70361328125,0.0,1566.76708984375,1895.4371337890625,0.0,3706.304931640625,0.9103456139564514,1.0,0.0,3.0,1.0,0.0
18200940,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.8089240193367004,0.4170863926410675,0.3792562484741211,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097961425781,0.973255455493927,0.7229647040367126,0.685869038105011,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097961425781,0.9672597050666808,0.7098045945167542,0.4970227181911468,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.8573440909385681,0.5028035044670105,0.4797081351280212,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.7022803425788879,0.2688626945018768,1.2330509424209597,285.00982666015625,284.95001220703125,302.04998779296875,292.838623046875,298.3380432128906,297.1951904296875,286.0092468261719,1.0,0.7437069416046143,0.3169677555561065,0.3169677555561065,1.0,1.0,-3.933800220489502,0.9250759482383728,3.0087242126464844,0.0399472787976264,0.9737250804901124,0.9737250804901124,0.0,254.416244506836,257.0,59103.72265625,0.0,5187.24755859375,1.0,280.3424377441406,284.09014892578125,295.8122253417969,299.5525207519531,293.1499938964844,293.1499938964844,280.04998779296875,33480.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238720536231996,1.0,0.0,0.0,3.77021861076355,3.770243406295776,9.48476042594848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.55859375,0.0,1651.607177734375,1895.4371337890625,0.0,3624.848388671875,0.9306752681732178,1.0,0.0,3.0,1.0,0.0
18201000,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.8089240193367004,0.4170863926410675,0.3792562484741211,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097961425781,0.973255455493927,0.7229647040367126,0.685869038105011,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097961425781,0.9672597050666808,0.7098045945167542,0.4970227181911468,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.8573440909385681,0.5028035044670105,0.4797081351280212,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.7022803425788879,0.2688626945018768,1.2330509424209597,285.00982666015625,284.95001220703125,302.04998779296875,292.838623046875,298.3380432128906,297.1951904296875,286.0092468261719,1.0,0.7437069416046143,0.3169677555561065,0.3169677555561065,1.0,1.0,-3.933800220489502,0.9250759482383728,3.0087242126464844,0.0399472787976264,0.9737250804901124,0.9737250804901124,0.0,254.416244506836,257.0,59103.72265625,0.0,5187.24755859375,1.0,280.3424377441406,284.09014892578125,295.8122253417969,299.5525207519531,293.1499938964844,293.1499938964844,280.04998779296875,33480.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238720536231996,1.0,0.0,0.0,3.77021861076355,3.770243406295776,9.48476042594848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.55859375,0.0,1651.607177734375,1895.4371337890625,0.0,3624.848388671875,0.9306752681732178,1.0,0.0,3.0,1.0,0.0
18201060,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.8073336482048035,0.4162038564682007,0.3788177073001861,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.9712599515914916,0.7212879061698914,0.6847084164619446,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.966352105140686,0.7107307314872742,0.4979771077632904,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.8560348153114319,0.5024974942207336,0.479738175868988,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.7012211084365845,0.2687594890594482,1.2336276769638062,284.9015197753906,284.95001220703125,302.04998779296875,292.875732421875,298.3324890136719,297.189697265625,285.9024353027344,1.0,0.7443810105323792,0.3166533708572387,0.3166533708572387,1.0,1.0,-3.9337661266326895,0.9239786863327026,3.0097875595092773,0.0389046296477317,0.8815340399742126,0.8815340399742126,0.0,255.8768920898437,260.0,60071.23828125,0.0,5196.96044921875,1.0,280.0573425292969,283.9527282714844,295.8973999023437,299.7676696777344,293.1499938964844,293.1499938964844,280.3500061035156,38225.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319265484809875,1.0,0.0,0.0,3.684380054473877,3.684404850006104,9.057787337951596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.8525390625,0.0,1588.5621337890625,1895.4371337890625,0.0,3698.787353515625,0.9146384596824646,1.0,0.0,3.0,1.0,0.0
18201120,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.8073336482048035,0.4162038564682007,0.3788177073001861,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.9712599515914916,0.7212879061698914,0.6847084164619446,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.966352105140686,0.7107307314872742,0.4979771077632904,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.8560348153114319,0.5024974942207336,0.479738175868988,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.7012211084365845,0.2687594890594482,1.2336276769638062,284.9015197753906,284.95001220703125,302.04998779296875,292.875732421875,298.3324890136719,297.189697265625,285.9024353027344,1.0,0.7443810105323792,0.3166533708572387,0.3166533708572387,1.0,1.0,-3.9337661266326895,0.9239786863327026,3.0097875595092773,0.0389046296477317,0.8815340399742126,0.8815340399742126,0.0,255.8768920898437,260.0,60071.23828125,0.0,5196.96044921875,1.0,280.0573425292969,283.9527282714844,295.8973999023437,299.7676696777344,293.1499938964844,293.1499938964844,280.3500061035156,38225.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319265484809875,1.0,0.0,0.0,3.684380054473877,3.684404850006104,9.057787337951596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.8525390625,0.0,1588.5621337890625,1895.4371337890625,0.0,3698.787353515625,0.9146384596824646,1.0,0.0,3.0,1.0,0.0
18201180,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.8057209253311157,0.4162792265415191,0.3786783516407013,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9691385626792908,0.7206788063049316,0.6838881969451904,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9653897285461426,0.7128694653511047,0.4992569088935852,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.8546266555786133,0.502924919128418,0.4799720644950866,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096740722656,0.7000231742858887,0.2690323889255523,1.2345012426376345,285.0094299316406,284.95001220703125,302.04998779296875,292.9051513671875,298.332763671875,297.1916198730469,286.0088195800781,1.0,0.7454738020896912,0.3163390159606933,0.3163390159606933,1.0,1.0,-3.9354727268218994,0.9233755469322203,3.012097120285034,0.0376929230988025,0.9779294729232788,0.9779294729232788,0.0,257.6735534667969,263.0,59304.64453125,0.0,5214.3681640625,1.0,280.34259033203125,284.0868225097656,295.8817749023437,299.64019775390625,293.1499938964844,293.1499938964844,280.04998779296875,33546.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236589670181274,1.0,0.0,0.0,3.786569118499756,3.7865941524505615,9.56720441536163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.6123046875,0.0,1671.4346923828125,1895.4371337890625,0.0,3622.886962890625,0.9343976974487304,1.0,0.0,3.0,1.0,0.0
18201240,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.8057209253311157,0.4162792265415191,0.3786783516407013,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9691385626792908,0.7206788063049316,0.6838881969451904,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9653897285461426,0.7128694653511047,0.4992569088935852,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.8546266555786133,0.502924919128418,0.4799720644950866,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096740722656,0.7000231742858887,0.2690323889255523,1.2345012426376345,285.0094299316406,284.95001220703125,302.04998779296875,292.9051513671875,298.332763671875,297.1916198730469,286.0088195800781,1.0,0.7454738020896912,0.3163390159606933,0.3163390159606933,1.0,1.0,-3.9354727268218994,0.9233755469322203,3.012097120285034,0.0376929230988025,0.9779294729232788,0.9779294729232788,0.0,257.6735534667969,263.0,59304.64453125,0.0,5214.3681640625,1.0,280.34259033203125,284.0868225097656,295.8817749023437,299.64019775390625,293.1499938964844,293.1499938964844,280.04998779296875,33546.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236589670181274,1.0,0.0,0.0,3.786569118499756,3.7865941524505615,9.56720441536163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.6123046875,0.0,1671.4346923828125,1895.4371337890625,0.0,3622.886962890625,0.9343976974487304,1.0,0.0,3.0,1.0,0.0
