time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201300,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88720703125,0.8047337532043457,0.4158982932567596,0.3786453306674957,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.9678534865379332,0.7199077606201172,0.6835238933563232,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.964663863182068,0.713360607624054,0.4998922049999237,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.8537518382072449,0.502821147441864,0.4801405370235443,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88836669921875,0.6992967128753662,0.2690134346485138,1.2352060079574585,284.8866882324219,284.95001220703125,302.04998779296875,292.916748046875,298.3305358886719,297.1894836425781,285.88482666015625,1.0,0.7461761236190796,0.3161818385124206,0.3161818385124206,1.0,1.0,-3.9368183612823486,0.9232063293457032,3.013612031936645,0.037278052419424,0.8952540159225464,0.8952540159225464,0.0,258.84637451171875,263.0,60409.078125,0.0,5226.4384765625,1.0,280.09503173828125,283.9353942871094,295.94879150390625,299.8766784667969,293.1499938964844,293.1499938964844,280.04998779296875,36996.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298444390296936,1.0,0.0,0.0,3.766789197921753,3.7668144702911377,9.467512427363544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.6806640625,0.0,1674.7188720703125,1895.4371337890625,0.0,3679.71533203125,0.9303802251815796,1.0,0.0,3.0,1.0,0.0
18201360,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.8028517961502075,0.4153068363666534,0.3782187104225158,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.9656184315681458,0.7188944816589355,0.6826914548873901,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.962954580783844,0.7136250138282776,0.5001454949378967,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.8520739078521729,0.5025209784507751,0.4799719750881195,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.6978417634963989,0.2688544392585754,1.2350149154663086,284.8988037109375,284.95001220703125,302.04998779296875,292.9261779785156,298.3267822265625,297.185546875,285.9001159667969,1.0,0.7467406392097473,0.3160252273082733,0.3160252273082733,1.0,1.0,-3.9351789951324463,0.9222012162208556,3.012977838516236,0.0366560891270637,0.883347749710083,0.883347749710083,0.0,260.5751647949219,266.0,60233.6796875,0.0,5232.97021484375,1.0,280.0563659667969,283.94793701171875,295.95098876953125,299.8375549316406,293.1499938964844,293.1499938964844,280.3500061035156,38427.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322125911712646,1.0,0.0,0.0,3.697285652160645,3.697310447692871,9.121353627961072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.1376953125,0.0,1604.8140869140625,1895.4371337890625,0.0,3701.405029296875,0.917660653591156,1.0,0.0,3.0,1.0,0.0
18201420,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.800582766532898,0.4153104722499847,0.3780266344547272,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.9626488089561462,0.7181918621063232,0.6817952394485474,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.9611678719520568,0.7156183123588562,0.5013285279273987,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8500416874885559,0.5028656125068665,0.4801439344882965,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.696064829826355,0.2690698206424713,1.2357279062271118,285.0079650878906,284.95001220703125,302.04998779296875,292.9380187988281,298.3266906738281,297.18707275390625,286.0071105957031,1.0,0.7480850219726562,0.315712034702301,0.315712034702301,1.0,1.0,-3.936346054077149,0.9214490652084352,3.014896869659424,0.0354303531348705,0.9794819355010986,0.9794819355010986,0.0,263.1132507324219,269.0,59418.21875,0.0,5253.70751953125,1.0,280.343505859375,284.0837097167969,295.91656494140625,299.6883239746094,293.1499938964844,293.1499938964844,280.04998779296875,33602.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924376666545868,1.0,0.0,0.0,3.7982218265533447,3.7982468605041504,9.62617832556134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.5322265625,0.0,1685.7452392578125,1895.4371337890625,0.0,3629.49267578125,0.9368657469749452,1.0,0.0,3.0,1.0,0.0
18201480,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.800582766532898,0.4153104722499847,0.3780266344547272,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.9626488089561462,0.7181918621063232,0.6817952394485474,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.9611678719520568,0.7156183123588562,0.5013285279273987,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8500416874885559,0.5028656125068665,0.4801439344882965,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.696064829826355,0.2690698206424713,1.2357279062271118,285.0079650878906,284.95001220703125,302.04998779296875,292.9380187988281,298.3266906738281,297.18707275390625,286.0071105957031,1.0,0.7480850219726562,0.315712034702301,0.315712034702301,1.0,1.0,-3.936346054077149,0.9214490652084352,3.014896869659424,0.0354303531348705,0.9794819355010986,0.9794819355010986,0.0,263.1132507324219,269.0,59418.21875,0.0,5253.70751953125,1.0,280.343505859375,284.0837097167969,295.91656494140625,299.6883239746094,293.1499938964844,293.1499938964844,280.04998779296875,33602.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924376666545868,1.0,0.0,0.0,3.7982218265533447,3.7982468605041504,9.62617832556134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.5322265625,0.0,1685.7452392578125,1895.4371337890625,0.0,3629.49267578125,0.9368657469749452,1.0,0.0,3.0,1.0,0.0
18201540,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.7974557280540466,0.4142752289772033,0.3775223195552826,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.9586642980575562,0.71632319688797,0.6805311441421509,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.9583196640014648,0.7162247896194458,0.5021253824234009,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.8472627401351929,0.5023850798606873,0.4800851941108703,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.6936479210853577,0.2688460946083069,1.2360966205596924,284.8973999023437,284.95001220703125,302.04998779296875,292.9400329589844,298.32049560546875,297.18084716796875,285.8983459472656,1.0,0.7494425177574158,0.3153988420963287,0.3153988420963287,1.0,1.0,-3.9355618953704834,0.9201383590698242,3.015423536300659,0.0343898348510265,0.8835673928260803,0.8835673928260803,0.0,266.3758850097656,272.0,60302.2421875,0.0,5273.20849609375,1.0,280.05718994140625,283.945556640625,295.9664001464844,299.86309814453125,293.1499938964844,293.1499938964844,280.3500061035156,38420.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333858489990234,1.0,0.0,0.0,3.705094337463379,3.7051191329956055,9.159922456092318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.759765625,0.0,1613.7138671875,1895.4371337890625,0.0,3712.136474609375,0.9193770885467528,1.0,0.0,3.0,1.0,0.0
18201600,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.7974557280540466,0.4142752289772033,0.3775223195552826,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.9586642980575562,0.71632319688797,0.6805311441421509,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.9583196640014648,0.7162247896194458,0.5021253824234009,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.8472627401351929,0.5023850798606873,0.4800851941108703,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.6936479210853577,0.2688460946083069,1.2360966205596924,284.8973999023437,284.95001220703125,302.04998779296875,292.9400329589844,298.32049560546875,297.18084716796875,285.8983459472656,1.0,0.7494425177574158,0.3153988420963287,0.3153988420963287,1.0,1.0,-3.9355618953704834,0.9201383590698242,3.015423536300659,0.0343898348510265,0.8835673928260803,0.8835673928260803,0.0,266.3758850097656,272.0,60302.2421875,0.0,5273.20849609375,1.0,280.05718994140625,283.945556640625,295.9664001464844,299.86309814453125,293.1499938964844,293.1499938964844,280.3500061035156,38420.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333858489990234,1.0,0.0,0.0,3.705094337463379,3.7051191329956055,9.159922456092318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.759765625,0.0,1613.7138671875,1895.4371337890625,0.0,3712.136474609375,0.9193770885467528,1.0,0.0,3.0,1.0,0.0
18201660,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.7951063513755798,0.4142252504825592,0.3772996962070465,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.955467939376831,0.7155442833900452,0.6795836687088013,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.9563473463058472,0.7180845737457275,0.5032308101654053,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.8451694250106812,0.5026630759239197,0.4802094995975494,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.6917938590049744,0.2690277397632599,1.236703395843506,285.00604248046875,284.95001220703125,302.04998779296875,292.9349975585937,298.3204345703125,297.18218994140625,286.00543212890625,1.0,0.7508025765419006,0.3151269257068634,0.3151269257068634,1.0,1.0,-3.936352252960205,0.919417679309845,3.016934633255005,0.0333078987896442,0.9781245589256288,0.9781245589256288,0.0,269.0718688964844,275.0,59429.65625,0.0,5293.84228515625,1.0,280.3427124023437,284.08209228515625,295.91534423828125,299.69287109375,293.1499938964844,293.1499938964844,280.04998779296875,33747.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259129166603088,1.0,0.0,0.0,3.79944372177124,3.799468755722046,9.632373121348792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.7666015625,0.0,1688.3316650390625,1895.4371337890625,0.0,3643.623046875,0.9374264478683472,1.0,0.0,3.0,1.0,0.0
18201720,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.7951063513755798,0.4142252504825592,0.3772996962070465,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.955467939376831,0.7155442833900452,0.6795836687088013,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.9563473463058472,0.7180845737457275,0.5032308101654053,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.8451694250106812,0.5026630759239197,0.4802094995975494,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.6917938590049744,0.2690277397632599,1.236703395843506,285.00604248046875,284.95001220703125,302.04998779296875,292.9349975585937,298.3204345703125,297.18218994140625,286.00543212890625,1.0,0.7508025765419006,0.3151269257068634,0.3151269257068634,1.0,1.0,-3.936352252960205,0.919417679309845,3.016934633255005,0.0333078987896442,0.9781245589256288,0.9781245589256288,0.0,269.0718688964844,275.0,59429.65625,0.0,5293.84228515625,1.0,280.3427124023437,284.08209228515625,295.91534423828125,299.69287109375,293.1499938964844,293.1499938964844,280.04998779296875,33747.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259129166603088,1.0,0.0,0.0,3.79944372177124,3.799468755722046,9.632373121348792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.7666015625,0.0,1688.3316650390625,1895.4371337890625,0.0,3643.623046875,0.9374264478683472,1.0,0.0,3.0,1.0,0.0
18201780,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.7919780015945435,0.4131465256214142,0.3767518997192383,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.9513246417045592,0.7136131525039673,0.6782546639442444,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.9533824324607848,0.7185618281364441,0.5039355754852295,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.8424158096313477,0.5021226406097412,0.4800920188426971,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.6893748641014099,0.2687773704528808,1.2369521856307983,284.896728515625,284.95001220703125,302.04998779296875,292.9263916015625,298.314453125,297.1760559082031,285.8976745605469,1.0,0.752135157585144,0.3148549795150757,0.3148549795150757,1.0,1.0,-3.93511176109314,0.9181219935417176,3.0169897079467773,0.0324028842151165,0.8820784091949463,0.8820784091949463,0.0,272.4185485839844,278.0,60271.38671875,0.0,5312.4697265625,1.0,280.05718994140625,283.9456787109375,295.9518127441406,299.8497009277344,293.1499938964844,293.1499938964844,280.3500061035156,38525.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346857070922852,1.0,0.0,0.0,3.703009605407715,3.703034639358521,9.14961844955542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.4970703125,0.0,1612.1204833984375,1895.4371337890625,0.0,3724.0146484375,0.9189966917037964,1.0,0.0,3.0,1.0,0.0
18201840,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.7919780015945435,0.4131465256214142,0.3767518997192383,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.9513246417045592,0.7136131525039673,0.6782546639442444,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.9533824324607848,0.7185618281364441,0.5039355754852295,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.8424158096313477,0.5021226406097412,0.4800920188426971,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.6893748641014099,0.2687773704528808,1.2369521856307983,284.896728515625,284.95001220703125,302.04998779296875,292.9263916015625,298.314453125,297.1760559082031,285.8976745605469,1.0,0.752135157585144,0.3148549795150757,0.3148549795150757,1.0,1.0,-3.93511176109314,0.9181219935417176,3.0169897079467773,0.0324028842151165,0.8820784091949463,0.8820784091949463,0.0,272.4185485839844,278.0,60271.38671875,0.0,5312.4697265625,1.0,280.05718994140625,283.9456787109375,295.9518127441406,299.8497009277344,293.1499938964844,293.1499938964844,280.3500061035156,38525.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346857070922852,1.0,0.0,0.0,3.703009605407715,3.703034639358521,9.14961844955542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.4970703125,0.0,1612.1204833984375,1895.4371337890625,0.0,3724.0146484375,0.9189966917037964,1.0,0.0,3.0,1.0,0.0
18201900,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.7904456257820129,0.4130088686943054,0.3764389157295227,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.9492710828781128,0.7130890488624573,0.6775370836257935,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.9519442915916444,0.7193387746810913,0.5042701959609985,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8410689234733582,0.5021493434906006,0.4799725413322449,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.6881614327430725,0.2687956094741821,1.2367902994155884,285.00933837890625,284.95001220703125,302.04998779296875,292.9208374023437,298.3136901855469,297.1759033203125,286.0106811523437,1.0,0.7527194619178772,0.314719021320343,0.314719021320343,1.0,1.0,-3.933927059173584,0.917321801185608,3.0166053771972656,0.03175975009799,0.9589939713478088,0.9589939713478088,0.0,274.0071105957031,278.0,59289.89453125,0.0,5319.4580078125,1.0,280.30291748046875,284.0845947265625,295.892822265625,299.6297302246094,293.1499938964844,293.1499938964844,280.3500061035156,34561.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290026426315308,1.0,0.0,0.0,3.739981412887573,3.7400062084198,9.33323462959379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.244140625,0.0,1624.5732421875,1895.4371337890625,0.0,3671.99609375,0.9258440732955932,1.0,0.0,3.0,1.0,0.0
18201960,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.7896432876586914,0.4130540192127228,0.3764879703521728,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.9480324983596802,0.7127723693847656,0.6772454380989075,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.9513380527496338,0.7202998399734497,0.5049507021903992,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.8403531908988953,0.502344012260437,0.4801605939865112,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.687536358833313,0.2689375877380371,1.2374591827392578,285.0054931640625,284.95001220703125,302.04998779296875,292.9145202636719,298.3143615722656,297.1773986816406,286.004638671875,1.0,0.7534562945365906,0.3145897686481476,0.3145897686481476,1.0,1.0,-3.935481786727905,0.9173092246055604,3.01817274093628,0.0313399471342563,0.9761481881141664,0.9761481881141664,0.0,275.1559143066406,281.0,59377.19921875,0.0,5332.06884765625,1.0,280.3438415527344,284.0826110839844,295.8930969238281,299.669189453125,293.1499938964844,293.1499938964844,280.04998779296875,33728.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269708395004272,1.0,0.0,0.0,3.7970573902130127,3.7970824241638175,9.620276841815212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.4677734375,0.0,1685.335693359375,1895.4371337890625,0.0,3653.34521484375,0.936720609664917,1.0,0.0,3.0,1.0,0.0
18202020,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.7866025567054749,0.4119410812854767,0.3759142458438873,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.9438629150390624,0.7107890844345093,0.6758735775947571,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.9483655691146852,0.7206536531448364,0.5055789947509766,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8376978039741516,0.5017513036727905,0.4799990355968475,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.6851933002471924,0.2686699628829956,1.2376424074172974,284.8966979980469,284.95001220703125,302.04998779296875,292.899658203125,298.3084411621094,297.1712951660156,285.89764404296875,1.0,0.7547472715377808,0.3143312931060791,0.3143312931060791,1.0,1.0,-3.9339349269866943,0.9159743189811708,3.017960548400879,0.0304856803268194,0.8801980018615723,0.8801980018615723,0.0,278.5048828125,284.0,60190.65625,0.0,5349.7314453125,1.0,280.0572509765625,283.9472351074219,295.92486572265625,299.8192443847656,293.1499938964844,293.1499938964844,280.3500061035156,38582.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357526302337646,1.0,0.0,0.0,3.696629285812378,3.696654319763184,9.11811582682276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.1474609375,0.0,1605.23974609375,1895.4371337890625,0.0,3733.7548828125,0.9176214337348938,1.0,0.0,3.0,1.0,0.0
18202080,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.7866025567054749,0.4119410812854767,0.3759142458438873,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.9438629150390624,0.7107890844345093,0.6758735775947571,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.9483655691146852,0.7206536531448364,0.5055789947509766,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8376978039741516,0.5017513036727905,0.4799990355968475,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.6851933002471924,0.2686699628829956,1.2376424074172974,284.8966979980469,284.95001220703125,302.04998779296875,292.899658203125,298.3084411621094,297.1712951660156,285.89764404296875,1.0,0.7547472715377808,0.3143312931060791,0.3143312931060791,1.0,1.0,-3.9339349269866943,0.9159743189811708,3.017960548400879,0.0304856803268194,0.8801980018615723,0.8801980018615723,0.0,278.5048828125,284.0,60190.65625,0.0,5349.7314453125,1.0,280.0572509765625,283.9472351074219,295.92486572265625,299.8192443847656,293.1499938964844,293.1499938964844,280.3500061035156,38582.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357526302337646,1.0,0.0,0.0,3.696629285812378,3.696654319763184,9.11811582682276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.1474609375,0.0,1605.23974609375,1895.4371337890625,0.0,3733.7548828125,0.9176214337348938,1.0,0.0,3.0,1.0,0.0
18202140,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.7843371629714966,0.4118085503578186,0.3756270706653595,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.9405629634857178,0.7098892331123352,0.674821674823761,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.9463146328926086,0.7222676277160645,0.5065171122550964,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8357049822807312,0.5019180178642273,0.4800247251987457,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.683415412902832,0.2688130736351013,1.2380932569503784,285.004150390625,284.95001220703125,302.04998779296875,292.882080078125,298.3084716796875,297.1727600097656,286.0035095214844,1.0,0.7560258507728577,0.3140728175640106,0.3140728175640106,1.0,1.0,-3.934014320373535,0.915104329586029,3.0189099311828613,0.0294521301984787,0.9731146693229676,0.9731146693229676,0.0,281.239013671875,287.0,59285.26171875,0.0,5368.3916015625,1.0,280.3426208496094,284.0831298828125,295.86181640625,299.63336181640625,293.1499938964844,293.1499938964844,280.04998779296875,33816.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281333088874816,1.0,0.0,0.0,3.789118528366089,3.789143562316896,9.580091955285752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.8671875,0.0,1676.566650390625,1895.4371337890625,0.0,3664.019287109375,0.935142993927002,1.0,0.0,3.0,1.0,0.0
18202200,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.7843371629714966,0.4118085503578186,0.3756270706653595,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.9405629634857178,0.7098892331123352,0.674821674823761,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.9463146328926086,0.7222676277160645,0.5065171122550964,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8357049822807312,0.5019180178642273,0.4800247251987457,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.683415412902832,0.2688130736351013,1.2380932569503784,285.004150390625,284.95001220703125,302.04998779296875,292.882080078125,298.3084716796875,297.1727600097656,286.0035095214844,1.0,0.7560258507728577,0.3140728175640106,0.3140728175640106,1.0,1.0,-3.934014320373535,0.915104329586029,3.0189099311828613,0.0294521301984787,0.9731146693229676,0.9731146693229676,0.0,281.239013671875,287.0,59285.26171875,0.0,5368.3916015625,1.0,280.3426208496094,284.0831298828125,295.86181640625,299.63336181640625,293.1499938964844,293.1499938964844,280.04998779296875,33816.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281333088874816,1.0,0.0,0.0,3.789118528366089,3.789143562316896,9.580091955285752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.8671875,0.0,1676.566650390625,1895.4371337890625,0.0,3664.019287109375,0.935142993927002,1.0,0.0,3.0,1.0,0.0
18202260,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.7821244597434998,0.4109010696411133,0.3752267956733703,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.937419891357422,0.7082806825637817,0.673791229724884,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.9441162943840028,0.722448468208313,0.5070307850837708,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.8337788581848145,0.50141841173172,0.4799325168132782,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875732421875,0.6817268133163452,0.2686030268669128,1.2383975982666016,284.8883056640625,284.95001220703125,302.04998779296875,292.8663024902344,298.3038635253906,297.16802978515625,285.8896789550781,1.0,0.7570598125457764,0.3138672411441803,0.3138672411441803,1.0,1.0,-3.933178424835205,0.9141520857810974,3.019026279449463,0.0288351401686668,0.8799341917037964,0.8799341917037964,0.0,283.81915283203125,287.0,60150.640625,0.0,5383.10107421875,1.0,280.06512451171875,283.9411926269531,295.8993225097656,299.8038024902344,293.1499938964844,293.1499938964844,280.04998779296875,38775.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364563822746276,1.0,0.0,0.0,3.70773196220398,3.707756996154785,9.17296972602344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.2724609375,0.0,1619.4462890625,1895.4371337890625,0.0,3740.174560546875,0.9198826551437378,1.0,0.0,3.0,1.0,0.0
18202320,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.7813665270805359,0.4106645286083221,0.3750141263008117,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964538574219,0.9363853931427002,0.7078564167022705,0.6733931303024292,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964538574219,0.9433224201202391,0.7224990725517273,0.5070550441741943,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.8331211805343628,0.5012733936309814,0.4798081815242767,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.6811349987983704,0.2685286104679107,1.2381877899169922,284.8963623046875,284.95001220703125,302.04998779296875,292.86199951171875,298.30255126953125,297.16668701171875,285.8974914550781,1.0,0.7572672367095947,0.313814252614975,0.313814252614975,1.0,1.0,-3.932069540023804,0.9136583805084229,3.018411159515381,0.0285856816917657,0.8775495290756226,0.8775495290756226,0.0,284.5946960449219,290.0,60066.8046875,0.0,5384.82568359375,1.0,280.0574035644531,283.9493103027344,295.8875732421875,299.77593994140625,293.1499938964844,293.1499938964844,280.3500061035156,38683.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368796944618224,1.0,0.0,0.0,3.686966180801392,3.686990976333618,9.070507189790078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.29443359375,0.0,1594.9696044921875,1895.4371337890625,0.0,3744.034423828125,0.9154844284057616,1.0,0.0,3.0,1.0,0.0
18202380,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7791569232940674,0.4104919135570526,0.3746972680091858,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.933091938495636,0.7068976759910583,0.6722898483276367,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.9412516355514526,0.7239865064620972,0.507905900478363,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.8311756253242493,0.5013841390609741,0.4797839820384979,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.6794059872627258,0.2686540186405182,1.2385685443878174,285.0030212402344,284.95001220703125,302.04998779296875,292.8397827148437,298.3026428222656,297.16827392578125,286.0023803710937,1.0,0.7585004568099976,0.3135556876659393,0.3135556876659393,1.0,1.0,-3.931802034378052,0.912691056728363,3.019111156463623,0.0275458768010139,0.9695494771003724,0.9695494771003724,0.0,287.3332824707031,293.0,59157.40625,0.0,5402.41357421875,1.0,280.3425598144531,284.0843505859375,295.8197326660156,299.58428955078125,293.1499938964844,293.1499938964844,280.04998779296875,33834.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293089509010316,1.0,0.0,0.0,3.7796127796173096,3.7796378135681152,9.532085414321044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.8232421875,0.0,1665.427734375,1895.4371337890625,0.0,3674.805419921875,0.9330140352249146,1.0,0.0,3.0,1.0,0.0
18202440,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.7791569232940674,0.4104919135570526,0.3746972680091858,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.933091938495636,0.7068976759910583,0.6722898483276367,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.9412516355514526,0.7239865064620972,0.507905900478363,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.8311756253242493,0.5013841390609741,0.4797839820384979,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.6794059872627258,0.2686540186405182,1.2385685443878174,285.0030212402344,284.95001220703125,302.04998779296875,292.8397827148437,298.3026428222656,297.16827392578125,286.0023803710937,1.0,0.7585004568099976,0.3135556876659393,0.3135556876659393,1.0,1.0,-3.931802034378052,0.912691056728363,3.019111156463623,0.0275458768010139,0.9695494771003724,0.9695494771003724,0.0,287.3332824707031,293.0,59157.40625,0.0,5402.41357421875,1.0,280.3425598144531,284.0843505859375,295.8197326660156,299.58428955078125,293.1499938964844,293.1499938964844,280.04998779296875,33834.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293089509010316,1.0,0.0,0.0,3.7796127796173096,3.7796378135681152,9.532085414321044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.8232421875,0.0,1665.427734375,1895.4371337890625,0.0,3674.805419921875,0.9330140352249146,1.0,0.0,3.0,1.0,0.0
18202500,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.778052806854248,0.4099922776222229,0.3745632171630859,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9314363598823548,0.7059650421142578,0.6717784404754639,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9401814937591552,0.7241491079330444,0.5083273649215698,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.8302100300788879,0.5011257529258728,0.4798176288604736,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.6785762906074524,0.2685678005218506,1.2390220165252686,284.8814392089844,284.95001220703125,302.04998779296875,292.8279113769531,298.3003845214844,297.1661071777344,285.8798522949219,1.0,0.7591823935508728,0.3134264349937439,0.3134264349937439,1.0,1.0,-3.9321272373199454,0.9123299717903136,3.0197973251342773,0.0272114723920822,0.8855767846107483,0.8855767846107483,0.0,288.7823791503906,293.0,60163.17578125,0.0,5413.1728515625,1.0,280.09527587890625,283.9358215332031,295.8622741699219,299.7895812988281,293.1499938964844,293.1499938964844,280.04998779296875,37483.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356716275215148,1.0,0.0,0.0,3.750523567199707,3.7505486011505127,9.385924499838438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.9912109375,0.0,1659.3114013671875,1895.4371337890625,0.0,3733.015380859375,0.9269673824310304,1.0,0.0,3.0,1.0,0.0
18202560,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.7762730121612549,0.409314900636673,0.374054491519928,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.9289685487747192,0.7048166394233704,0.6708172559738159,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.9382684230804444,0.7240935564041138,0.5083622932434082,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.8286638855934143,0.5006881952285767,0.4795209765434265,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.6772005558013916,0.2683537006378174,1.2385979890823364,284.8966064453125,284.95001220703125,302.04998779296875,292.81561279296875,298.2967834472656,297.1622619628906,285.89794921875,1.0,0.7596969604492188,0.3133106827735901,0.3133106827735901,1.0,1.0,-3.9295365810394287,0.911199986934662,3.018336534500122,0.0267159845679998,0.874575674533844,0.874575674533844,0.0,290.685302734375,296.0,59906.95703125,0.0,5417.7822265625,1.0,280.0564880371094,283.9524841308594,295.8418884277344,299.7209167480469,293.1499938964844,293.1499938964844,280.3500061035156,38824.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381357431411744,1.0,0.0,0.0,3.672941207885742,3.6729660034179688,9.001632292893191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.69482421875,0.0,1580.1072998046875,1895.4371337890625,0.0,3755.47998046875,0.9125624895095824,1.0,0.0,3.0,1.0,0.0
18202620,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.7741141319274902,0.409111350774765,0.3737039268016815,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9257141351699828,0.7038100361824036,0.6696619391441345,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.9361802339553832,0.725466251373291,0.5091242790222168,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.8267514705657959,0.5007498860359192,0.479445219039917,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.6755158305168152,0.2684642076492309,1.2389003038406372,285.001953125,284.95001220703125,302.04998779296875,292.7898254394531,298.2969665527344,297.1638488769531,286.0010681152344,1.0,0.7608841061592102,0.3130792081356048,0.3130792081356048,1.0,1.0,-3.92890214920044,0.910224676132202,3.0186774730682373,0.0257500410079956,0.9654707908630372,0.9654707908630372,0.0,293.4291381835937,299.0,59000.43359375,0.0,5434.2314453125,1.0,280.3432922363281,284.0859680175781,295.76910400390625,299.5245056152344,293.1499938964844,293.1499938964844,280.04998779296875,33793.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304629564285278,1.0,0.0,0.0,3.768979549407959,3.7690043449401855,9.478527545070392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.1240234375,0.0,1652.5606689453125,1895.4371337890625,0.0,3685.384033203125,0.9303798675537108,1.0,0.0,3.0,1.0,0.0
18202680,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.7741141319274902,0.409111350774765,0.3737039268016815,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9257141351699828,0.7038100361824036,0.6696619391441345,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.9361802339553832,0.725466251373291,0.5091242790222168,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.8267514705657959,0.5007498860359192,0.479445219039917,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.6755158305168152,0.2684642076492309,1.2389003038406372,285.001953125,284.95001220703125,302.04998779296875,292.7898254394531,298.2969665527344,297.1638488769531,286.0010681152344,1.0,0.7608841061592102,0.3130792081356048,0.3130792081356048,1.0,1.0,-3.92890214920044,0.910224676132202,3.0186774730682373,0.0257500410079956,0.9654707908630372,0.9654707908630372,0.0,293.4291381835937,299.0,59000.43359375,0.0,5434.2314453125,1.0,280.3432922363281,284.0859680175781,295.76910400390625,299.5245056152344,293.1499938964844,293.1499938964844,280.04998779296875,33793.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304629564285278,1.0,0.0,0.0,3.768979549407959,3.7690043449401855,9.478527545070392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.1240234375,0.0,1652.5606689453125,1895.4371337890625,0.0,3685.384033203125,0.9303798675537108,1.0,0.0,3.0,1.0,0.0
18202740,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.7713130712509155,0.4079066514968872,0.3730314970016479,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.9216886162757874,0.7016891241073608,0.6681448817253113,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.933211386203766,0.7254576683044434,0.5094978213310242,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8242923021316528,0.5000079870223999,0.4791349172592163,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.6733798980712891,0.2681502401828766,1.2388604879379272,284.8975524902344,284.95001220703125,302.04998779296875,292.7626647949219,298.2913513183594,297.1581115722656,285.8984680175781,1.0,0.7620368599891663,0.3128477036952972,0.3128477036952972,1.0,1.0,-3.926306962966919,0.9086928367614746,3.0176141262054443,0.0249512903392314,0.871578574180603,0.871578574180603,0.0,296.7802429199219,302.0,59733.484375,0.0,5448.51904296875,1.0,280.0574645996094,283.9562683105469,295.7880859375,299.6562805175781,293.1499938964844,293.1499938964844,280.3500061035156,38724.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392887353897096,1.0,0.0,0.0,3.6602649688720703,3.6602895259857178,8.939605322666466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.1923828125,0.0,1565.06201171875,1895.4371337890625,0.0,3765.9755859375,0.9096546173095704,1.0,0.0,3.0,1.0,0.0
18202800,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.7713130712509155,0.4079066514968872,0.3730314970016479,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.9216886162757874,0.7016891241073608,0.6681448817253113,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.933211386203766,0.7254576683044434,0.5094978213310242,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8242923021316528,0.5000079870223999,0.4791349172592163,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.6733798980712891,0.2681502401828766,1.2388604879379272,284.8975524902344,284.95001220703125,302.04998779296875,292.7626647949219,298.2913513183594,297.1581115722656,285.8984680175781,1.0,0.7620368599891663,0.3128477036952972,0.3128477036952972,1.0,1.0,-3.926306962966919,0.9086928367614746,3.0176141262054443,0.0249512903392314,0.871578574180603,0.871578574180603,0.0,296.7802429199219,302.0,59733.484375,0.0,5448.51904296875,1.0,280.0574645996094,283.9562683105469,295.7880859375,299.6562805175781,293.1499938964844,293.1499938964844,280.3500061035156,38724.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392887353897096,1.0,0.0,0.0,3.6602649688720703,3.6602895259857178,8.939605322666466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.1923828125,0.0,1565.06201171875,1895.4371337890625,0.0,3765.9755859375,0.9096546173095704,1.0,0.0,3.0,1.0,0.0
18202860,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.7692385315895081,0.4076699018478393,0.3726666569709778,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.9185577630996704,0.700636625289917,0.6669648885726929,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.9311583638191224,0.7267147302627563,0.5101935863494873,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8224313259124756,0.5000227689743042,0.4790273606777191,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.6717667579650879,0.2682478427886963,1.2391340732574463,285.0010681152344,284.95001220703125,302.04998779296875,292.734375,298.2916564941406,297.15972900390625,286.0004272460937,1.0,0.7631878852844238,0.3126538395881653,0.3126538395881653,1.0,1.0,-3.92547345161438,0.9077887535095216,3.017684936523437,0.0241031367331743,0.9610026478767396,0.9610026478767396,0.0,299.5065612792969,305.0,58819.90234375,0.0,5464.2001953125,1.0,280.3423767089844,284.08843994140625,295.7142028808594,299.45819091796875,293.1499938964844,293.1499938964844,280.04998779296875,33837.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931687355041504,1.0,0.0,0.0,3.7537689208984375,3.753793716430664,9.402176033290744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.63671875,0.0,1635.0687255859375,1895.4371337890625,0.0,3696.597900390625,0.9271871447563172,1.0,0.0,3.0,1.0,0.0
18202920,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.7692385315895081,0.4076699018478393,0.3726666569709778,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.9185577630996704,0.700636625289917,0.6669648885726929,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.9311583638191224,0.7267147302627563,0.5101935863494873,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8224313259124756,0.5000227689743042,0.4790273606777191,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.6717667579650879,0.2682478427886963,1.2391340732574463,285.0010681152344,284.95001220703125,302.04998779296875,292.734375,298.2916564941406,297.15972900390625,286.0004272460937,1.0,0.7631878852844238,0.3126538395881653,0.3126538395881653,1.0,1.0,-3.92547345161438,0.9077887535095216,3.017684936523437,0.0241031367331743,0.9610026478767396,0.9610026478767396,0.0,299.5065612792969,305.0,58819.90234375,0.0,5464.2001953125,1.0,280.3423767089844,284.08843994140625,295.7142028808594,299.45819091796875,293.1499938964844,293.1499938964844,280.04998779296875,33837.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931687355041504,1.0,0.0,0.0,3.7537689208984375,3.753793716430664,9.402176033290744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.63671875,0.0,1635.0687255859375,1895.4371337890625,0.0,3696.597900390625,0.9271871447563172,1.0,0.0,3.0,1.0,0.0
18202980,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.7665179371833801,0.4064432680606842,0.3719653487205505,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.9146850109100342,0.6984845399856567,0.6654068827629089,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.9282158613204956,0.726600706577301,0.5104869604110718,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.820006787776947,0.4992413520812988,0.4786723852157593,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.6696978807449341,0.2679231762886047,1.2390294075012207,284.8983154296875,284.95001220703125,302.04998779296875,292.7052917480469,298.28643798828125,297.154296875,285.89923095703125,1.0,0.764300525188446,0.3124599754810333,0.3124599754810333,1.0,1.0,-3.922565698623657,0.9063016176223756,3.016264200210572,0.0234050322324037,0.868187665939331,0.868187665939331,0.0,302.8581237792969,308.0,59533.203125,0.0,5477.46484375,1.0,280.0575561523437,283.9605407714844,295.7306213378906,299.5862121582031,293.1499938964844,293.1499938964844,280.3500061035156,38751.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404545426368712,1.0,0.0,0.0,3.644117593765259,3.644142150878906,8.860905040819489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.384765625,0.0,1547.186279296875,1895.4371337890625,0.0,3776.5771484375,0.9060945510864258,1.0,0.0,3.0,1.0,0.0
18203040,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.7665179371833801,0.4064432680606842,0.3719653487205505,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.9146850109100342,0.6984845399856567,0.6654068827629089,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.9282158613204956,0.726600706577301,0.5104869604110718,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.820006787776947,0.4992413520812988,0.4786723852157593,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.6696978807449341,0.2679231762886047,1.2390294075012207,284.8983154296875,284.95001220703125,302.04998779296875,292.7052917480469,298.28643798828125,297.154296875,285.89923095703125,1.0,0.764300525188446,0.3124599754810333,0.3124599754810333,1.0,1.0,-3.922565698623657,0.9063016176223756,3.016264200210572,0.0234050322324037,0.868187665939331,0.868187665939331,0.0,302.8581237792969,308.0,59533.203125,0.0,5477.46484375,1.0,280.0575561523437,283.9605407714844,295.7306213378906,299.5862121582031,293.1499938964844,293.1499938964844,280.3500061035156,38751.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404545426368712,1.0,0.0,0.0,3.644117593765259,3.644142150878906,8.860905040819489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.384765625,0.0,1547.186279296875,1895.4371337890625,0.0,3776.5771484375,0.9060945510864258,1.0,0.0,3.0,1.0,0.0
18203100,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.7652158737182617,0.4062337279319763,0.3716000914573669,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00732421875,0.9128415584564208,0.6978466510772705,0.6645965576171875,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.926824390888214,0.7270869016647339,0.5106238722801208,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.8188279867172241,0.4991516470909118,0.4784504175186157,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.6686779260635376,0.2679089605808258,1.2387367486953735,285.0072326660156,284.95001220703125,302.04998779296875,292.6905212402344,298.2859802246094,297.15435791015625,286.0082397460937,1.0,0.7647847533226013,0.3123630285263061,0.3123630285263061,1.0,1.0,-3.920688152313232,0.9054458141326904,3.015242338180542,0.022872919216752,0.9425967931747437,0.9425967931747437,0.0,304.4286193847656,308.0,58562.7578125,0.0,5482.05859375,1.0,280.3015441894531,284.0953674316406,295.6625366210937,299.3570251464844,293.1499938964844,293.1499938964844,280.3500061035156,34553.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347862601280212,1.0,0.0,0.0,3.682795524597168,3.682819604873657,9.049998652699288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.4609375,0.0,1559.04345703125,1895.4371337890625,0.0,3724.932861328125,0.9130634069442748,1.0,0.0,3.0,1.0,0.0
