time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203160,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.7644975185394287,0.4061768651008606,0.3715722858905792,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.9116904735565186,0.6973916888237,0.6641877293586731,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.9261710047721864,0.7277501225471497,0.5111035108566284,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.8181586861610413,0.4992128908634186,0.4785230755805969,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.6681321263313293,0.2680085301399231,1.2392480373382568,285.0003356933594,284.95001220703125,302.04998779296875,292.6756591796875,298.28680419921875,297.1559143066406,285.9993896484375,1.0,0.7654148936271667,0.3122726082801819,0.3122726082801819,1.0,1.0,-3.921439409255981,0.9053423404693604,3.016097068786621,0.0225514993071556,0.9564339518547058,0.9564339518547058,0.0,305.58892822265625,311.0,58625.25390625,0.0,5492.22412109375,1.0,280.3433532714844,284.0909729003906,295.6543273925781,299.38604736328125,293.1499938964844,293.1499938964844,280.04998779296875,33763.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327601790428162,1.0,0.0,0.0,3.740235090255737,3.7402596473693848,9.33450053253182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9033203125,0.0,1618.7451171875,1895.4371337890625,0.0,3706.4150390625,0.9238661527633668,1.0,0.0,3.0,1.0,0.0
18203220,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.761878490447998,0.4049330055713653,0.3708573281764984,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.9080594778060912,0.6952146887779236,0.6626074314117432,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.9232993721961976,0.7275394201278687,0.5113345384597778,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.8157695531845093,0.4983975291252136,0.4781371355056762,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.6661455631256104,0.2676757276058197,1.2391085624694824,284.8990783691406,284.95001220703125,302.04998779296875,292.645751953125,298.2818908691406,297.1508483886719,285.8999328613281,1.0,0.7664947509765625,0.3120917379856109,0.3120917379856109,1.0,1.0,-3.918334007263184,0.9038469791412354,3.014487028121948,0.0218716170638799,0.8647254109382629,0.8647254109382629,0.0,308.92547607421875,314.0,59322.13671875,0.0,5504.72314453125,1.0,280.0576477050781,283.9649963378906,295.6708984375,299.5129089355469,293.1499938964844,293.1499938964844,280.3500061035156,38767.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415364265441896,1.0,0.0,0.0,3.627310752868652,3.6273350715637207,8.779359745858528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.32177734375,0.0,1528.6494140625,1895.4371337890625,0.0,3786.40576171875,0.9023407101631165,1.0,0.0,3.0,1.0,0.0
18203280,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.761878490447998,0.4049330055713653,0.3708573281764984,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.9080594778060912,0.6952146887779236,0.6626074314117432,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.9232993721961976,0.7275394201278687,0.5113345384597778,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.8157695531845093,0.4983975291252136,0.4781371355056762,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.6661455631256104,0.2676757276058197,1.2391085624694824,284.8990783691406,284.95001220703125,302.04998779296875,292.645751953125,298.2818908691406,297.1508483886719,285.8999328613281,1.0,0.7664947509765625,0.3120917379856109,0.3120917379856109,1.0,1.0,-3.918334007263184,0.9038469791412354,3.014487028121948,0.0218716170638799,0.8647254109382629,0.8647254109382629,0.0,308.92547607421875,314.0,59322.13671875,0.0,5504.72314453125,1.0,280.0576477050781,283.9649963378906,295.6708984375,299.5129089355469,293.1499938964844,293.1499938964844,280.3500061035156,38767.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415364265441896,1.0,0.0,0.0,3.627310752868652,3.6273350715637207,8.779359745858528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.32177734375,0.0,1528.6494140625,1895.4371337890625,0.0,3786.40576171875,0.9023407101631165,1.0,0.0,3.0,1.0,0.0
18203340,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.7599349021911621,0.4046409428119659,0.3704524934291839,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9052814841270448,0.6940868496894836,0.6613690853118896,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9213054180145264,0.7285894155502319,0.5118913650512695,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8139402866363525,0.4983310401439667,0.4779612720012665,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.664644181728363,0.267751395702362,1.2393065690994265,284.9994201660156,284.95001220703125,302.04998779296875,292.6158752441406,298.2822570800781,297.1524658203125,285.9987487792969,1.0,0.7675807476043701,0.3119108974933624,0.3119108974933624,1.0,1.0,-3.9170422554016113,0.9028669595718384,3.0141751766204834,0.0210168920457363,0.9518046975135804,0.9518046975135804,0.0,311.6448669433594,317.0,58423.484375,0.0,5518.85498046875,1.0,280.3421325683594,284.0937805175781,295.5951843261719,299.3134460449219,293.1499938964844,293.1499938964844,280.04998779296875,33812.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933835506439209,1.0,0.0,0.0,3.7229299545288086,3.722954273223877,9.248324204236268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.267578125,0.0,1599.137939453125,1895.4371337890625,0.0,3716.246826171875,0.9202241897583008,1.0,0.0,3.0,1.0,0.0
18203400,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.7599349021911621,0.4046409428119659,0.3704524934291839,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9052814841270448,0.6940868496894836,0.6613690853118896,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9213054180145264,0.7285894155502319,0.5118913650512695,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8139402866363525,0.4983310401439667,0.4779612720012665,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.664644181728363,0.267751395702362,1.2393065690994265,284.9994201660156,284.95001220703125,302.04998779296875,292.6158752441406,298.2822570800781,297.1524658203125,285.9987487792969,1.0,0.7675807476043701,0.3119108974933624,0.3119108974933624,1.0,1.0,-3.9170422554016113,0.9028669595718384,3.0141751766204834,0.0210168920457363,0.9518046975135804,0.9518046975135804,0.0,311.6448669433594,317.0,58423.484375,0.0,5518.85498046875,1.0,280.3421325683594,284.0937805175781,295.5951843261719,299.3134460449219,293.1499938964844,293.1499938964844,280.04998779296875,33812.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933835506439209,1.0,0.0,0.0,3.7229299545288086,3.722954273223877,9.248324204236268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.267578125,0.0,1599.137939453125,1895.4371337890625,0.0,3716.246826171875,0.9202241897583008,1.0,0.0,3.0,1.0,0.0
18203460,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.7573907375335693,0.4033815860748291,0.3697124421596527,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.901928186416626,0.691887378692627,0.6597538590431213,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.9184900522232056,0.7282832860946655,0.5120501518249512,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.8115444779396057,0.497484028339386,0.4775364398956299,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.6627185940742493,0.2674109041690826,1.2391101121902466,284.89996337890625,284.95001220703125,302.04998779296875,292.5862731933594,298.2776184082031,297.14776611328125,285.9007873535156,1.0,0.7686282396316528,0.3117305636405945,0.3117305636405945,1.0,1.0,-3.913661956787109,0.901298999786377,3.0123629570007324,0.0202949848026037,0.8613366484642029,0.8613366484642029,0.0,314.9866027832031,320.0,59106.015625,0.0,5530.47607421875,1.0,280.0577392578125,283.9696350097656,295.611083984375,299.4388427734375,293.1499938964844,293.1499938964844,280.3500061035156,38776.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425086975097656,1.0,0.0,0.0,3.609941244125366,3.609965324401856,8.695480460119143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.73779296875,0.0,1509.60009765625,1895.4371337890625,0.0,3795.230712890625,0.8984996676445007,1.0,0.0,3.0,1.0,0.0
18203520,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.7573907375335693,0.4033815860748291,0.3697124421596527,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.901928186416626,0.691887378692627,0.6597538590431213,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.9184900522232056,0.7282832860946655,0.5120501518249512,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.8115444779396057,0.497484028339386,0.4775364398956299,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.6627185940742493,0.2674109041690826,1.2391101121902466,284.89996337890625,284.95001220703125,302.04998779296875,292.5862731933594,298.2776184082031,297.14776611328125,285.9007873535156,1.0,0.7686282396316528,0.3117305636405945,0.3117305636405945,1.0,1.0,-3.913661956787109,0.901298999786377,3.0123629570007324,0.0202949848026037,0.8613366484642029,0.8613366484642029,0.0,314.9866027832031,320.0,59106.015625,0.0,5530.47607421875,1.0,280.0577392578125,283.9696350097656,295.611083984375,299.4388427734375,293.1499938964844,293.1499938964844,280.3500061035156,38776.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425086975097656,1.0,0.0,0.0,3.609941244125366,3.609965324401856,8.695480460119143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.73779296875,0.0,1509.60009765625,1895.4371337890625,0.0,3795.230712890625,0.8984996676445007,1.0,0.0,3.0,1.0,0.0
18203580,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7555127143859863,0.4030676484107971,0.3692927956581116,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.8993310928344727,0.6907307505607605,0.6584940552711487,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.9165318608283995,0.729201078414917,0.512522280216217,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.8097100257873535,0.4973850846290588,0.4773334264755249,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.6612758636474609,0.2674827873706817,1.2392996549606323,284.9986877441406,284.95001220703125,302.04998779296875,292.5572509765625,298.27801513671875,297.1494140625,285.9980163574219,1.0,0.7696873545646667,0.3115502595901489,0.3115502595901489,1.0,1.0,-3.912181854248047,0.9002701640129089,3.011911630630493,0.0194076169282197,0.9473015666007996,0.9473015666007996,0.0,317.7025451660156,323.0,58219.52734375,0.0,5543.958984375,1.0,280.3420104980469,284.0966796875,295.5361022949219,299.2406616210937,293.1499938964844,293.1499938964844,280.04998779296875,33794.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347164034843444,1.0,0.0,0.0,3.70693302154541,3.70695734024048,9.169017403110048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.134765625,0.0,1580.67626953125,1895.4371337890625,0.0,3724.294677734375,0.9166109561920166,1.0,0.0,3.0,1.0,0.0
18203640,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7555127143859863,0.4030676484107971,0.3692927956581116,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.8993310928344727,0.6907307505607605,0.6584940552711487,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.9165318608283995,0.729201078414917,0.512522280216217,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.8097100257873535,0.4973850846290588,0.4773334264755249,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.6612758636474609,0.2674827873706817,1.2392996549606323,284.9986877441406,284.95001220703125,302.04998779296875,292.5572509765625,298.27801513671875,297.1494140625,285.9980163574219,1.0,0.7696873545646667,0.3115502595901489,0.3115502595901489,1.0,1.0,-3.912181854248047,0.9002701640129089,3.011911630630493,0.0194076169282197,0.9473015666007996,0.9473015666007996,0.0,317.7025451660156,323.0,58219.52734375,0.0,5543.958984375,1.0,280.3420104980469,284.0966796875,295.5361022949219,299.2406616210937,293.1499938964844,293.1499938964844,280.04998779296875,33794.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347164034843444,1.0,0.0,0.0,3.70693302154541,3.70695734024048,9.169017403110048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.134765625,0.0,1580.67626953125,1895.4371337890625,0.0,3724.294677734375,0.9166109561920166,1.0,0.0,3.0,1.0,0.0
18203700,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.7545538544654846,0.4025048017501831,0.3690932393074035,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.8980058431625366,0.6897115111351013,0.657887876033783,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88116455078125,0.9155036211013794,0.729063093662262,0.5127431750297546,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814697265625,0.8087688088417053,0.4970243573188782,0.4772652089595794,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88262939453125,0.6605691313743591,0.2673683166503906,1.239617943763733,284.8813171386719,284.95001220703125,302.04998779296875,292.54302978515625,298.2763671875,297.1478881835937,285.8802490234375,1.0,0.7702759504318237,0.3114601075649261,0.3114601075649261,1.0,1.0,-3.911786794662476,0.8998466730117798,3.0119402408599854,0.0191304925829172,0.8652138710021973,0.8652138710021973,0.0,319.1591491699219,323.0,59147.71875,0.0,5552.435546875,1.0,280.096923828125,283.9539489746094,295.5765075683594,299.43927001953125,293.1499938964844,293.1499938964844,280.04998779296875,37817.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94099622964859,1.0,0.0,0.0,3.670331716537476,3.670356273651123,8.988845365820453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.7890625,0.0,1569.5794677734375,1895.4371337890625,0.0,3781.499267578125,0.90912264585495,1.0,0.0,3.0,1.0,0.0
18203760,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.7530608773231506,0.4017939567565918,0.368543416261673,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.8961004614830017,0.6885164976119995,0.6568670272827148,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.9137749075889589,0.7286861538887024,0.5125638842582703,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.8073049783706665,0.4965132772922516,0.4768874645233154,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.6594308614730835,0.2671453654766083,1.2391144037246704,284.9009094238281,284.95001220703125,302.04998779296875,292.529052734375,298.27362060546875,297.14501953125,285.90216064453125,1.0,0.7707077264785767,0.3113830089569092,0.3113830089569092,1.0,1.0,-3.908622980117798,0.8986969590187073,3.009926080703736,0.0186940431594848,0.8581405878067017,0.8581405878067017,0.0,321.0361328125,326.0,58879.53515625,0.0,5554.91650390625,1.0,280.0570983886719,283.97479248046875,295.5542297363281,299.3671264648437,293.1499938964844,293.1499938964844,280.3500061035156,38922.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433487057685852,1.0,0.0,0.0,3.5902223587036133,3.5902462005615234,8.600742944508966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.06005859375,0.0,1489.184326171875,1895.4371337890625,0.0,3802.849365234375,0.8943379521369934,1.0,0.0,3.0,1.0,0.0
18203820,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7512145638465881,0.401451826095581,0.3680939972400665,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.893528938293457,0.6873320937156677,0.6555759906768799,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.9117607474327089,0.7293146252632141,0.5128366351127625,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8054183721542358,0.4963802695274353,0.4766495525836944,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.6580252051353455,0.2672155797481537,1.239296317100525,284.9977722167969,284.95001220703125,302.04998779296875,292.50201416015625,298.27398681640625,297.146484375,285.996826171875,1.0,0.7717311978340149,0.3112288117408752,0.3112288117408752,1.0,1.0,-3.906777858734131,0.89765864610672,3.009119272232056,0.0178484041243791,0.9429287910461426,0.9429287910461426,0.0,323.7773132324219,329.0,58021.33984375,0.0,5567.37646484375,1.0,280.3427429199219,284.09912109375,295.47967529296875,299.1708374023437,293.1499938964844,293.1499938964844,280.04998779296875,33720.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353578686714172,1.0,0.0,0.0,3.692926168441773,3.6929502487182617,9.099856015382102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.458984375,0.0,1564.197265625,1895.4371337890625,0.0,3730.15185546875,0.9131648540496826,1.0,0.0,3.0,1.0,0.0
18203880,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7512145638465881,0.401451826095581,0.3680939972400665,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.893528938293457,0.6873320937156677,0.6555759906768799,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.9117607474327089,0.7293146252632141,0.5128366351127625,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8054183721542358,0.4963802695274353,0.4766495525836944,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.6580252051353455,0.2672155797481537,1.239296317100525,284.9977722167969,284.95001220703125,302.04998779296875,292.50201416015625,298.27398681640625,297.146484375,285.996826171875,1.0,0.7717311978340149,0.3112288117408752,0.3112288117408752,1.0,1.0,-3.906777858734131,0.89765864610672,3.009119272232056,0.0178484041243791,0.9429287910461426,0.9429287910461426,0.0,323.7773132324219,329.0,58021.33984375,0.0,5567.37646484375,1.0,280.3427429199219,284.09912109375,295.47967529296875,299.1708374023437,293.1499938964844,293.1499938964844,280.04998779296875,33720.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353578686714172,1.0,0.0,0.0,3.692926168441773,3.6929502487182617,9.099856015382102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.458984375,0.0,1564.197265625,1895.4371337890625,0.0,3730.15185546875,0.9131648540496826,1.0,0.0,3.0,1.0,0.0
18203940,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.7488247752189636,0.4001558423042297,0.367319643497467,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.8903559446334839,0.6850983500480652,0.6539238691329956,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.9090139269828796,0.7285385131835938,0.5126827955245972,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8029839992523193,0.4954765737056732,0.4761697649955749,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.6562373042106628,0.2668730020523071,1.2390882968902588,284.9016418457031,284.95001220703125,302.04998779296875,292.47637939453125,298.2698669433594,297.1423645019531,285.9024353027344,1.0,0.7727110385894775,0.3110746145248413,0.3110746145248413,1.0,1.0,-3.902855396270752,0.8960343599319458,3.006821155548096,0.0171363912522792,0.8549292087554932,0.8549292087554932,0.0,327.1220703125,332.0,58679.5859375,0.0,5577.20849609375,1.0,280.0579833984375,283.9788513183594,295.500244140625,299.299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38778.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943881094455719,1.0,0.0,0.0,3.5758297443389893,3.5758533477783203,8.531923185728374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.3125,0.0,1472.5706787109375,1895.4371337890625,0.0,3807.6748046875,0.8909386992454529,1.0,0.0,3.0,1.0,0.0
18204000,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.7488247752189636,0.4001558423042297,0.367319643497467,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.8903559446334839,0.6850983500480652,0.6539238691329956,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.9090139269828796,0.7285385131835938,0.5126827955245972,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8029839992523193,0.4954765737056732,0.4761697649955749,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.6562373042106628,0.2668730020523071,1.2390882968902588,284.9016418457031,284.95001220703125,302.04998779296875,292.47637939453125,298.2698669433594,297.1423645019531,285.9024353027344,1.0,0.7727110385894775,0.3110746145248413,0.3110746145248413,1.0,1.0,-3.902855396270752,0.8960343599319458,3.006821155548096,0.0171363912522792,0.8549292087554932,0.8549292087554932,0.0,327.1220703125,332.0,58679.5859375,0.0,5577.20849609375,1.0,280.0579833984375,283.9788513183594,295.500244140625,299.299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38778.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943881094455719,1.0,0.0,0.0,3.5758297443389893,3.5758533477783203,8.531923185728374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.3125,0.0,1472.5706787109375,1895.4371337890625,0.0,3807.6748046875,0.8909386992454529,1.0,0.0,3.0,1.0,0.0
18204060,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.7470464706420898,0.3997858762741089,0.366859883069992,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.8878563046455383,0.6838864684104919,0.652624785900116,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9070574641227722,0.7289901375770569,0.5128330588340759,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.8011282682418823,0.4953097999095917,0.4759120345115661,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.6548911929130554,0.2669339179992676,1.2392603158950806,284.9973449707031,284.95001220703125,302.04998779296875,292.45245361328125,298.2703552246094,297.1438293457031,285.9966735839844,1.0,0.7737007141113281,0.310958057641983,0.310958057641983,1.0,1.0,-3.9008054733276367,0.8950661420822144,3.005739450454712,0.0163901858031749,0.9387633204460144,0.9387633204460144,0.0,329.84881591796875,335.0,57819.6328125,0.0,5588.88623046875,1.0,280.3417663574219,284.1025085449219,295.4299621582031,299.1068725585937,293.1499938964844,293.1499938964844,280.04998779296875,33756.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358169436454772,1.0,0.0,0.0,3.675515174865722,3.675539016723633,9.01425210031448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.1484375,0.0,1544.840576171875,1895.4371337890625,0.0,3734.34130859375,0.909517765045166,1.0,0.0,3.0,1.0,0.0
18204120,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.7470464706420898,0.3997858762741089,0.366859883069992,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.8878563046455383,0.6838864684104919,0.652624785900116,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9070574641227722,0.7289901375770569,0.5128330588340759,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.8011282682418823,0.4953097999095917,0.4759120345115661,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.6548911929130554,0.2669339179992676,1.2392603158950806,284.9973449707031,284.95001220703125,302.04998779296875,292.45245361328125,298.2703552246094,297.1438293457031,285.9966735839844,1.0,0.7737007141113281,0.310958057641983,0.310958057641983,1.0,1.0,-3.9008054733276367,0.8950661420822144,3.005739450454712,0.0163901858031749,0.9387633204460144,0.9387633204460144,0.0,329.84881591796875,335.0,57819.6328125,0.0,5588.88623046875,1.0,280.3417663574219,284.1025085449219,295.4299621582031,299.1068725585937,293.1499938964844,293.1499938964844,280.04998779296875,33756.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358169436454772,1.0,0.0,0.0,3.675515174865722,3.675539016723633,9.01425210031448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.1484375,0.0,1544.840576171875,1895.4371337890625,0.0,3734.34130859375,0.909517765045166,1.0,0.0,3.0,1.0,0.0
18204180,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.7447311282157898,0.3984790742397308,0.3660659492015838,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.8847625851631165,0.6816445589065552,0.6509528756141663,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.9044461250305176,0.7281220555305481,0.5125963687896729,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.7987409234046936,0.4943854212760925,0.4754041731357574,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.6531662344932556,0.2665843665599823,1.2390049695968628,284.90252685546875,284.95001220703125,302.04998779296875,292.4305419921875,298.26678466796875,297.1402282714844,285.9032592773437,1.0,0.7746478319168091,0.3108415007591247,0.3108415007591247,1.0,1.0,-3.896644830703736,0.893507182598114,3.003137588500977,0.0157731398940086,0.8518201112747192,0.8518201112747192,0.0,333.1848449707031,338.0,58468.48828125,0.0,5597.8564453125,1.0,280.05810546875,283.98345947265625,295.4535522460937,299.2376708984375,293.1499938964844,293.1499938964844,280.3500061035156,38774.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441380500793456,1.0,0.0,0.0,3.5589423179626465,3.558965921401977,8.451527264696779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.3486328125,0.0,1454.4449462890625,1895.4371337890625,0.0,3810.0029296875,0.887199878692627,1.0,0.0,3.0,1.0,0.0
18204240,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.7447311282157898,0.3984790742397308,0.3660659492015838,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.8847625851631165,0.6816445589065552,0.6509528756141663,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.9044461250305176,0.7281220555305481,0.5125963687896729,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.7987409234046936,0.4943854212760925,0.4754041731357574,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.6531662344932556,0.2665843665599823,1.2390049695968628,284.90252685546875,284.95001220703125,302.04998779296875,292.4305419921875,298.26678466796875,297.1402282714844,285.9032592773437,1.0,0.7746478319168091,0.3108415007591247,0.3108415007591247,1.0,1.0,-3.896644830703736,0.893507182598114,3.003137588500977,0.0157731398940086,0.8518201112747192,0.8518201112747192,0.0,333.1848449707031,338.0,58468.48828125,0.0,5597.8564453125,1.0,280.05810546875,283.98345947265625,295.4535522460937,299.2376708984375,293.1499938964844,293.1499938964844,280.3500061035156,38774.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441380500793456,1.0,0.0,0.0,3.5589423179626465,3.558965921401977,8.451527264696779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.3486328125,0.0,1454.4449462890625,1895.4371337890625,0.0,3810.0029296875,0.887199878692627,1.0,0.0,3.0,1.0,0.0
18204300,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.743637204170227,0.3982179164886474,0.3656690418720245,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066223144531,0.8832898736000061,0.6809504628181458,0.6501079201698303,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.9032444953918456,0.7282217144966125,0.5124744772911072,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.7975996732711792,0.4942231476306915,0.4751241505146026,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.652327835559845,0.2665590047836303,1.238686442375183,285.0065612792969,284.95001220703125,302.04998779296875,292.42041015625,298.2665405273437,297.1404113769531,286.0072326660156,1.0,0.7750605940818787,0.3107832372188568,0.3107832372188568,1.0,1.0,-3.894275188446045,0.892652690410614,3.001622438430786,0.0152991106733679,0.9235897064208984,0.9235897064208984,0.0,334.73516845703125,338.0,57554.7890625,0.0,5600.6455078125,1.0,280.299560546875,284.1123046875,295.3896484375,299.01580810546875,293.1499938964844,293.1499938964844,280.3500061035156,34384.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938181459903717,1.0,0.0,0.0,3.602015495300293,3.602038860321045,8.657339662931918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.404296875,0.0,1468.507568359375,1895.4371337890625,0.0,3755.896240234375,0.8949048519134521,1.0,0.0,3.0,1.0,0.0
18204360,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.7430028319358826,0.3980896472930908,0.365586519241333,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.8823208212852478,0.680413544178009,0.6496341228485107,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.9026000499725342,0.7284939289093018,0.5126872658729553,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7969172596931458,0.4941934645175934,0.4751211106777191,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.6518635749816895,0.26663538813591,1.2391287088394165,284.9967041015625,284.95001220703125,302.04998779296875,292.4108581542969,298.2673645019531,297.1418151855469,285.9957275390625,1.0,0.7756106853485107,0.3107310831546783,0.3107310831546783,1.0,1.0,-3.894387245178223,0.8925063610076904,3.001880884170532,0.0150268673896789,0.9346097707748412,0.9346097707748412,0.0,335.9104309082031,341.0,57623.6796875,0.0,5608.83154296875,1.0,280.3426818847656,284.10516357421875,295.38641357421875,299.049560546875,293.1499938964844,293.1499938964844,280.04998779296875,33664.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358192682266236,1.0,0.0,0.0,3.661781549453736,3.6618051528930655,8.947014862314973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.7255859375,0.0,1528.7867431640625,1895.4371337890625,0.0,3734.36279296875,0.9061192274093628,1.0,0.0,3.0,1.0,0.0
18204420,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.7407724857330322,0.3967748880386352,0.3647875487804413,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.8793248534202576,0.6781662702560425,0.6479586362838745,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.9001379609107971,0.7275620102882385,0.512408435344696,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.7945942282676697,0.4932526051998138,0.4745989441871643,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.6502102017402649,0.2662801146507263,1.2388508319854736,284.9034118652344,284.95001220703125,302.04998779296875,292.3937683105469,298.26416015625,297.1386108398437,285.90411376953125,1.0,0.7765367031097412,0.3106268346309662,0.3106268346309662,1.0,1.0,-3.8901212215423584,0.8909614086151123,2.999159812927246,0.0144425015896558,0.8489160537719727,0.8489160537719727,0.0,339.228515625,344.0,58263.8984375,0.0,5617.3017578125,1.0,280.0582580566406,283.98797607421875,295.41583251953125,299.1854553222656,293.1499938964844,293.1499938964844,280.3500061035156,38766.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439972043037416,1.0,0.0,0.0,3.5425825119018555,3.5426058769226074,8.374005346922786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.052734375,0.0,1437.0001220703125,1895.4371337890625,0.0,3808.7265625,0.8835694193840027,1.0,0.0,3.0,1.0,0.0
18204480,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.7407724857330322,0.3967748880386352,0.3647875487804413,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.8793248534202576,0.6781662702560425,0.6479586362838745,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.9001379609107971,0.7275620102882385,0.512408435344696,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.7945942282676697,0.4932526051998138,0.4745989441871643,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.6502102017402649,0.2662801146507263,1.2388508319854736,284.9034118652344,284.95001220703125,302.04998779296875,292.3937683105469,298.26416015625,297.1386108398437,285.90411376953125,1.0,0.7765367031097412,0.3106268346309662,0.3106268346309662,1.0,1.0,-3.8901212215423584,0.8909614086151123,2.999159812927246,0.0144425015896558,0.8489160537719727,0.8489160537719727,0.0,339.228515625,344.0,58263.8984375,0.0,5617.3017578125,1.0,280.0582580566406,283.98797607421875,295.41583251953125,299.1854553222656,293.1499938964844,293.1499938964844,280.3500061035156,38766.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439972043037416,1.0,0.0,0.0,3.5425825119018555,3.5426058769226074,8.374005346922786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.052734375,0.0,1437.0001220703125,1895.4371337890625,0.0,3808.7265625,0.8835694193840027,1.0,0.0,3.0,1.0,0.0
18204540,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7391048073768616,0.3963678181171417,0.3643024265766144,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.8769581913948059,0.6769182682037354,0.6466361284255981,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.8983473181724548,0.7278602123260498,0.5124596953392029,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7928187847137451,0.4930387735366821,0.474303662776947,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.6489611268043518,0.2663235962390899,1.2389593124389648,284.9964294433594,284.95001220703125,302.04998779296875,292.3795166015625,298.26483154296875,297.1402282714844,285.9957580566406,1.0,0.777482271194458,0.3105225563049316,0.3105225563049316,1.0,1.0,-3.887772083282471,0.8899580836296082,2.9978139400482178,0.0137200141325593,0.9310036301612854,0.9310036301612854,0.0,341.94415283203125,347.0,57437.078125,0.0,5627.8828125,1.0,280.3415222167969,284.1084899902344,295.3549194335937,299.0042419433594,293.1499938964844,293.1499938964844,280.04998779296875,33711.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355090260505676,1.0,0.0,0.0,3.6451222896575928,3.645145893096924,8.865791301104764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.3232421875,0.0,1510.647705078125,1895.4371337890625,0.0,3731.531494140625,0.9026565551757812,1.0,0.0,3.0,1.0,0.0
18204600,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7391048073768616,0.3963678181171417,0.3643024265766144,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.8769581913948059,0.6769182682037354,0.6466361284255981,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.8983473181724548,0.7278602123260498,0.5124596953392029,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7928187847137451,0.4930387735366821,0.474303662776947,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.6489611268043518,0.2663235962390899,1.2389593124389648,284.9964294433594,284.95001220703125,302.04998779296875,292.3795166015625,298.26483154296875,297.1402282714844,285.9957580566406,1.0,0.777482271194458,0.3105225563049316,0.3105225563049316,1.0,1.0,-3.887772083282471,0.8899580836296082,2.9978139400482178,0.0137200141325593,0.9310036301612854,0.9310036301612854,0.0,341.94415283203125,347.0,57437.078125,0.0,5627.8828125,1.0,280.3415222167969,284.1084899902344,295.3549194335937,299.0042419433594,293.1499938964844,293.1499938964844,280.04998779296875,33711.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355090260505676,1.0,0.0,0.0,3.6451222896575928,3.645145893096924,8.865791301104764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.3232421875,0.0,1510.647705078125,1895.4371337890625,0.0,3731.531494140625,0.9026565551757812,1.0,0.0,3.0,1.0,0.0
18204660,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.7369304299354553,0.3950448334217071,0.3634860515594482,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.8740364909172058,0.6746654510498047,0.6449431777000427,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.8959143161773682,0.7268633842468262,0.5121253132820129,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.7905392050743103,0.4920821487903595,0.4737583696842193,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.6473599672317505,0.2659626603126526,1.2386382818222046,284.904296875,284.95001220703125,302.04998779296875,292.368408203125,298.2618408203125,297.1373291015625,285.90496826171875,1.0,0.7783875465393066,0.3104194402694702,0.3104194402694702,1.0,1.0,-3.883317232131958,0.8883650302886963,2.9949519634246826,0.0131322117522358,0.8463471531867981,0.8463471531867981,0.0,345.26641845703125,350.0,58076.6328125,0.0,5635.7353515625,1.0,280.058349609375,283.9922180175781,295.3894348144531,299.1453857421875,293.1499938964844,293.1499938964844,280.3500061035156,38744.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434406161308287,1.0,0.0,0.0,3.527540445327759,3.5275638103485107,8.303043728119519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.86376953125,0.0,1420.991455078125,1895.4371337890625,0.0,3803.6826171875,0.880229115486145,1.0,0.0,3.0,1.0,0.0
18204720,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.7369304299354553,0.3950448334217071,0.3634860515594482,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.8740364909172058,0.6746654510498047,0.6449431777000427,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.8959143161773682,0.7268633842468262,0.5121253132820129,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.7905392050743103,0.4920821487903595,0.4737583696842193,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.6473599672317505,0.2659626603126526,1.2386382818222046,284.904296875,284.95001220703125,302.04998779296875,292.368408203125,298.2618408203125,297.1373291015625,285.90496826171875,1.0,0.7783875465393066,0.3104194402694702,0.3104194402694702,1.0,1.0,-3.883317232131958,0.8883650302886963,2.9949519634246826,0.0131322117522358,0.8463471531867981,0.8463471531867981,0.0,345.26641845703125,350.0,58076.6328125,0.0,5635.7353515625,1.0,280.058349609375,283.9922180175781,295.3894348144531,299.1453857421875,293.1499938964844,293.1499938964844,280.3500061035156,38744.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434406161308287,1.0,0.0,0.0,3.527540445327759,3.5275638103485107,8.303043728119519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.86376953125,0.0,1420.991455078125,1895.4371337890625,0.0,3803.6826171875,0.880229115486145,1.0,0.0,3.0,1.0,0.0
18204780,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.7353086471557617,0.3946219980716705,0.3629903793334961,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.8717353343963623,0.6734026074409485,0.6436113119125366,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.894149124622345,0.7270886301994324,0.5121302008628845,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7888036370277405,0.4918486475944519,0.4734475016593933,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.6461554169654846,0.265999436378479,1.2387230396270752,284.9962158203125,284.95001220703125,302.04998779296875,292.3607177734375,298.26251220703125,297.13897705078125,285.9955444335937,1.0,0.7793160676956177,0.3103163242340088,0.3103163242340088,1.0,1.0,-3.880841016769409,0.8873304724693298,2.9935104846954346,0.0124222924932837,0.9278212189674376,0.9278212189674376,0.0,347.9810791015625,353.0,57270.40625,0.0,5645.8701171875,1.0,280.3414001464844,284.1113586425781,295.3348999023437,298.9716796875,293.1499938964844,293.1499938964844,280.04998779296875,33681.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934709131717682,1.0,0.0,0.0,3.631652593612671,3.631675958633423,8.800388968666084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.7568359375,0.0,1495.5880126953125,1895.4371337890625,0.0,3724.228271484375,0.8996104598045349,1.0,0.0,3.0,1.0,0.0
18204840,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.7353086471557617,0.3946219980716705,0.3629903793334961,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.8717353343963623,0.6734026074409485,0.6436113119125366,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.894149124622345,0.7270886301994324,0.5121302008628845,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7888036370277405,0.4918486475944519,0.4734475016593933,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.6461554169654846,0.265999436378479,1.2387230396270752,284.9962158203125,284.95001220703125,302.04998779296875,292.3607177734375,298.26251220703125,297.13897705078125,285.9955444335937,1.0,0.7793160676956177,0.3103163242340088,0.3103163242340088,1.0,1.0,-3.880841016769409,0.8873304724693298,2.9935104846954346,0.0124222924932837,0.9278212189674376,0.9278212189674376,0.0,347.9810791015625,353.0,57270.40625,0.0,5645.8701171875,1.0,280.3414001464844,284.1113586425781,295.3348999023437,298.9716796875,293.1499938964844,293.1499938964844,280.04998779296875,33681.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934709131717682,1.0,0.0,0.0,3.631652593612671,3.631675958633423,8.800388968666084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.7568359375,0.0,1495.5880126953125,1895.4371337890625,0.0,3724.228271484375,0.8996104598045349,1.0,0.0,3.0,1.0,0.0
18204900,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833923339844,0.7344699501991272,0.3940191566944122,0.3627440631389618,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.8705539107322693,0.6723466515541077,0.6429559588432312,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.8932187557220459,0.7266425490379333,0.5121212005615234,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.7879131436347961,0.4914271831512451,0.4733147025108337,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.6455591320991516,0.2658669948577881,1.23895525932312,284.883056640625,284.95001220703125,302.04998779296875,292.3582458496094,298.2615966796875,297.1381530761719,285.88238525390625,1.0,0.7798336148262024,0.3102647662162781,0.3102647662162781,1.0,1.0,-3.87987232208252,0.8868829011917114,2.9929895401000977,0.0122305043041706,0.8482987284660339,0.8482987284660339,0.0,349.4442443847656,353.0,58149.5234375,0.0,5652.47607421875,1.0,280.0986633300781,283.9739074707031,295.38739013671875,299.1796264648437,293.1499938964844,293.1499938964844,280.04998779296875,37987.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405637979507446,1.0,0.0,0.0,3.5905494689941406,3.590573310852051,8.602310686001147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.275390625,0.0,1482.6546630859375,1895.4371337890625,0.0,3777.570068359375,0.8913673758506775,1.0,0.0,3.0,1.0,0.0
18204960,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.7332004308700562,0.3932923972606659,0.362170934677124,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.868908166885376,0.6711461544036865,0.6419175863265991,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.8917669653892517,0.7260274291038513,0.5117547512054443,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.7865868210792542,0.4908791482448578,0.472892165184021,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.6446180939674377,0.2656350135803222,1.2383915185928345,284.90557861328125,284.95001220703125,302.04998779296875,292.35675048828125,298.2597961425781,297.1363220214844,285.9066772460937,1.0,0.7802064418792725,0.3102258145809173,0.3102258145809173,1.0,1.0,-3.876307249069214,0.885756254196167,2.990551233291626,0.0118919350206851,0.8445153832435608,0.8445153832435608,0.0,351.2917785644531,356.0,57899.984375,0.0,5653.349609375,1.0,280.0577392578125,283.9970092773437,295.3773803710937,299.1204528808594,293.1499938964844,293.1499938964844,280.3500061035156,38860.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942460298538208,1.0,0.0,0.0,3.511540174484253,3.511563301086426,8.227891612477833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.24609375,0.0,1405.103271484375,1895.4371337890625,0.0,3794.79150390625,0.8769275546073914,1.0,0.0,3.0,1.0,0.0
