time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205020,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7316088080406189,0.3928549885749817,0.361659288406372,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8666631579399109,0.6698701977729797,0.6405705809593201,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.8900161385536194,0.726180911064148,0.5117068290710449,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7848832011222839,0.4906282424926758,0.4725626409053802,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.643449604511261,0.265666127204895,1.2384456396102903,284.99615478515625,284.95001220703125,302.04998779296875,292.35675048828125,298.26055908203125,297.1379699707031,285.9955139160156,1.0,0.7811183929443359,0.3101478815078735,0.3101478815078735,1.0,1.0,-3.873671054840088,0.8847634792327881,2.9889075756073,0.0112825883552432,0.9253149032592772,0.9253149032592772,0.0,354.0146484375,359.0,57132.10546875,0.0,5662.99267578125,1.0,280.3412780761719,284.1138916015625,295.3296813964844,298.9554443359375,293.1499938964844,293.1499938964844,280.04998779296875,33644.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334413409233092,1.0,0.0,0.0,3.6202471256256095,3.6202704906463614,8.745200261728314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.109375,0.0,1482.835693359375,1895.4371337890625,0.0,3712.64404296875,0.8970299959182739,1.0,0.0,3.0,1.0,0.0
18205080,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7316088080406189,0.3928549885749817,0.361659288406372,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8666631579399109,0.6698701977729797,0.6405705809593201,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.8900161385536194,0.726180911064148,0.5117068290710449,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7848832011222839,0.4906282424926758,0.4725626409053802,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.643449604511261,0.265666127204895,1.2384456396102903,284.99615478515625,284.95001220703125,302.04998779296875,292.35675048828125,298.26055908203125,297.1379699707031,285.9955139160156,1.0,0.7811183929443359,0.3101478815078735,0.3101478815078735,1.0,1.0,-3.873671054840088,0.8847634792327881,2.9889075756073,0.0112825883552432,0.9253149032592772,0.9253149032592772,0.0,354.0146484375,359.0,57132.10546875,0.0,5662.99267578125,1.0,280.3412780761719,284.1138916015625,295.3296813964844,298.9554443359375,293.1499938964844,293.1499938964844,280.04998779296875,33644.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334413409233092,1.0,0.0,0.0,3.6202471256256095,3.6202704906463614,8.745200261728314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.109375,0.0,1482.835693359375,1895.4371337890625,0.0,3712.64404296875,0.8970299959182739,1.0,0.0,3.0,1.0,0.0
18205140,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.7295401096343994,0.3915190696716308,0.3608251512050628,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.8639117479324341,0.667610764503479,0.6388629674911499,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.8876645565032959,0.7250564694404602,0.5112779140472412,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.7827129364013672,0.4896469414234161,0.4719886183738708,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.6419600248336792,0.2652977406978607,1.2380800247192385,284.9059753417969,284.95001220703125,302.04998779296875,292.36102294921875,298.2580261230469,297.135498046875,285.9066162109375,1.0,0.7819913029670715,0.3100699782371521,0.3100699782371521,1.0,1.0,-3.868974924087525,0.8831897974014282,2.985785007476806,0.0108131142333149,0.842633068561554,0.842633068561554,0.0,357.3292236328125,362.0,57783.93359375,0.0,5669.9345703125,1.0,280.0585327148437,283.9993591308594,295.3797302246094,299.1128845214844,293.1499938964844,293.1499938964844,280.3500061035156,38677.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409180283546448,1.0,0.0,0.0,3.50368881225586,3.503711938858032,8.191140068447567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.419921875,0.0,1395.63134765625,1895.4371337890625,0.0,3780.788818359375,0.8749046921730042,1.0,0.0,3.0,1.0,0.0
18205200,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.7295401096343994,0.3915190696716308,0.3608251512050628,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.8639117479324341,0.667610764503479,0.6388629674911499,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.8876645565032959,0.7250564694404602,0.5112779140472412,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.7827129364013672,0.4896469414234161,0.4719886183738708,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.6419600248336792,0.2652977406978607,1.2380800247192385,284.9059753417969,284.95001220703125,302.04998779296875,292.36102294921875,298.2580261230469,297.135498046875,285.9066162109375,1.0,0.7819913029670715,0.3100699782371521,0.3100699782371521,1.0,1.0,-3.868974924087525,0.8831897974014282,2.985785007476806,0.0108131142333149,0.842633068561554,0.842633068561554,0.0,357.3292236328125,362.0,57783.93359375,0.0,5669.9345703125,1.0,280.0585327148437,283.9993591308594,295.3797302246094,299.1128845214844,293.1499938964844,293.1499938964844,280.3500061035156,38677.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409180283546448,1.0,0.0,0.0,3.50368881225586,3.503711938858032,8.191140068447567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.419921875,0.0,1395.63134765625,1895.4371337890625,0.0,3780.788818359375,0.8749046921730042,1.0,0.0,3.0,1.0,0.0
18205260,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.727850615978241,0.390895664691925,0.3602241575717926,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.8615941405296326,0.6661490797996521,0.6374247074127197,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.885797381401062,0.724970281124115,0.5111258029937744,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.7809073328971863,0.48920339345932,0.4715592563152313,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.6406846046447754,0.2651376128196716,1.2376668453216553,284.9955444335937,284.95001220703125,302.0492858886719,292.3669738769531,298.25732421875,297.13531494140625,285.99481201171875,1.0,0.7828324437141418,0.3100256323814392,0.3100256323814392,1.0,1.0,-3.865316867828369,0.8820222616195679,2.983294725418091,0.0103336172178387,0.922814130783081,0.922814130783081,0.0,360.19366455078125,365.0,57006.90234375,0.0,5677.21240234375,1.0,280.3412170410156,284.1156921386719,295.3397827148437,298.95660400390625,293.1499938964844,293.1499938964844,280.04998779296875,33631.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931884229183197,1.0,0.0,0.0,3.6106574535369873,3.61068058013916,8.698930287209805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.2958984375,0.0,1472.307861328125,1895.4371337890625,0.0,3698.400146484375,0.8948529958724976,1.0,0.0,3.0,1.0,0.0
18205320,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.727850615978241,0.390895664691925,0.3602241575717926,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.8615941405296326,0.6661490797996521,0.6374247074127197,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.885797381401062,0.724970281124115,0.5111258029937744,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.7809073328971863,0.48920339345932,0.4715592563152313,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.6406846046447754,0.2651376128196716,1.2376668453216553,284.9955444335937,284.95001220703125,302.0492858886719,292.3669738769531,298.25732421875,297.13531494140625,285.99481201171875,1.0,0.7828324437141418,0.3100256323814392,0.3100256323814392,1.0,1.0,-3.865316867828369,0.8820222616195679,2.983294725418091,0.0103336172178387,0.922814130783081,0.922814130783081,0.0,360.19366455078125,365.0,57006.90234375,0.0,5677.21240234375,1.0,280.3412170410156,284.1156921386719,295.3397827148437,298.95660400390625,293.1499938964844,293.1499938964844,280.04998779296875,33631.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931884229183197,1.0,0.0,0.0,3.6106574535369873,3.61068058013916,8.698930287209805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.2958984375,0.0,1472.307861328125,1895.4371337890625,0.0,3698.400146484375,0.8948529958724976,1.0,0.0,3.0,1.0,0.0
18205380,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.7254018783569336,0.3891563415527344,0.3590896129608154,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.858494222164154,0.6634761691093445,0.6353965401649475,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.8830434679985046,0.7233948111534119,0.5104308128356934,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7783333659172058,0.4877861142158508,0.4706462919712066,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.6387529373168945,0.2642971873283386,1.2355719804763794,284.904541015625,284.95001220703125,302.047119140625,292.3717956542969,298.2509460449219,297.128662109375,285.9051208496094,1.0,0.7834343910217285,0.3099812567234039,0.3099812567234039,1.0,1.0,-3.857067108154297,0.8795735836029053,2.977493524551392,0.0098574459552764,0.8389356732368469,0.8389356732368469,0.0,363.8897399902344,368.0,57585.63671875,0.0,5675.296875,1.0,280.0586242675781,284.0018310546875,295.3912048339844,299.1136779785156,293.1499938964844,293.1499938964844,280.3500061035156,38788.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395291805267334,1.0,0.0,0.0,3.489593029022217,3.4896159172058105,8.12536484318116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.54345703125,0.0,1381.8707275390625,1895.4371337890625,0.0,3768.162841796875,0.8718612790107727,1.0,0.0,3.0,1.0,0.0
18205440,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.7254018783569336,0.3891563415527344,0.3590896129608154,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.858494222164154,0.6634761691093445,0.6353965401649475,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.8830434679985046,0.7233948111534119,0.5104308128356934,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7783333659172058,0.4877861142158508,0.4706462919712066,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.6387529373168945,0.2642971873283386,1.2355719804763794,284.904541015625,284.95001220703125,302.047119140625,292.3717956542969,298.2509460449219,297.128662109375,285.9051208496094,1.0,0.7834343910217285,0.3099812567234039,0.3099812567234039,1.0,1.0,-3.857067108154297,0.8795735836029053,2.977493524551392,0.0098574459552764,0.8389356732368469,0.8389356732368469,0.0,363.8897399902344,368.0,57585.63671875,0.0,5675.296875,1.0,280.0586242675781,284.0018310546875,295.3912048339844,299.1136779785156,293.1499938964844,293.1499938964844,280.3500061035156,38788.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395291805267334,1.0,0.0,0.0,3.489593029022217,3.4896159172058105,8.12536484318116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.54345703125,0.0,1381.8707275390625,1895.4371337890625,0.0,3768.162841796875,0.8718612790107727,1.0,0.0,3.0,1.0,0.0
18205500,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.724185049533844,0.3886178433895111,0.3584816753864288,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8569749593734741,0.6624972224235535,0.6343284845352173,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.8817034363746643,0.7230867147445679,0.5100573301315308,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.7770505547523499,0.4873147308826446,0.4701139330863952,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.6377401351928711,0.2639538645744324,1.2340067625045776,285.0041198730469,284.95001220703125,302.04547119140625,292.373779296875,298.2483215332031,297.126220703125,286.00445556640625,1.0,0.7836081981658936,0.3099590837955475,0.3099590837955475,1.0,1.0,-3.8520700931549072,0.8781115412712097,2.9739584922790527,0.0094340909272432,0.907666027545929,0.907666027545929,0.0,365.6246337890625,368.0,56694.70703125,0.0,5670.83154296875,1.0,280.2978820800781,284.1259155273437,295.3390808105469,298.9057922363281,293.1499938964844,293.1499938964844,280.3500061035156,34315.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331690073013306,1.0,0.0,0.0,3.5345325469970703,3.534555196762085,8.335991878993809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.07666015625,0.0,1396.252197265625,1895.4371337890625,0.0,3710.154052734375,0.8798046708106995,1.0,0.0,3.0,1.0,0.0
18205560,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.7233371734619141,0.3881750404834747,0.3581471145153045,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8558507561683655,0.6616297364234924,0.6335795521736145,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.8808082938194275,0.7229030132293701,0.5099822282791138,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.7761353850364685,0.4869334697723388,0.4698145687580108,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.6370017528533936,0.2636694312095642,1.2329984903335571,284.99127197265625,284.95001220703125,302.04351806640625,292.3755187988281,298.2464599609375,297.1246337890625,285.990234375,1.0,0.7838672995567322,0.3099648058414459,0.3099648058414459,1.0,1.0,-3.849100351333618,0.8773003220558167,2.9718000888824463,0.0092606451362371,0.9152591824531556,0.9152591824531556,0.0,367.00103759765625,371.0,56734.78515625,0.0,5670.4482421875,1.0,280.34210205078125,284.11669921875,295.34698486328125,298.94952392578125,293.1499938964844,293.1499938964844,280.04998779296875,33706.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303845763206482,1.0,0.0,0.0,3.59360408782959,3.5936272144317627,8.616953550699691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.154296875,0.0,1454.43115234375,1895.4371337890625,0.0,3684.666015625,0.890807032585144,1.0,0.0,3.0,1.0,0.0
18205620,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.7207754850387573,0.3862502574920654,0.3568216860294342,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.8527379631996155,0.658744215965271,0.6313253045082092,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.8780113458633423,0.7210931777954102,0.5091071724891663,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.7734798789024353,0.4852766394615173,0.4686487019062042,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.634884774684906,0.2625331878662109,1.2294301986694336,284.90411376953125,284.95001220703125,302.0384826660156,292.3781433105469,298.23828125,297.11639404296875,285.9046325683594,1.0,0.784108579158783,0.3099762797355652,0.3099762797355652,1.0,1.0,-3.8380532264709473,0.8742623925209045,2.9637906551361084,0.0088396128267049,0.8325631022453308,0.8325631022453308,0.0,370.6136474609375,374.0,57215.48046875,0.0,5659.08984375,1.0,280.0588684082031,284.0086975097656,295.3959045410156,299.09735107421875,293.1499938964844,293.1499938964844,280.3500061035156,38955.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377275109291076,1.0,0.0,0.0,3.46130633354187,3.4613289833068848,7.994169664016226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.32421875,0.0,1354.1630859375,1895.4371337890625,0.0,3751.761474609375,0.8657607436180115,1.0,0.0,3.0,1.0,0.0
18205680,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.7207754850387573,0.3862502574920654,0.3568216860294342,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.8527379631996155,0.658744215965271,0.6313253045082092,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.8780113458633423,0.7210931777954102,0.5091071724891663,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.7734798789024353,0.4852766394615173,0.4686487019062042,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.634884774684906,0.2625331878662109,1.2294301986694336,284.90411376953125,284.95001220703125,302.0384826660156,292.3781433105469,298.23828125,297.11639404296875,285.9046325683594,1.0,0.784108579158783,0.3099762797355652,0.3099762797355652,1.0,1.0,-3.8380532264709473,0.8742623925209045,2.9637906551361084,0.0088396128267049,0.8325631022453308,0.8325631022453308,0.0,370.6136474609375,374.0,57215.48046875,0.0,5659.08984375,1.0,280.0588684082031,284.0086975097656,295.3959045410156,299.09735107421875,293.1499938964844,293.1499938964844,280.3500061035156,38955.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377275109291076,1.0,0.0,0.0,3.46130633354187,3.4613289833068848,7.994169664016226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.32421875,0.0,1354.1630859375,1895.4371337890625,0.0,3751.761474609375,0.8657607436180115,1.0,0.0,3.0,1.0,0.0
18205740,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.7186654210090637,0.3851259350776672,0.3557547330856323,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8501499891281128,0.6567294001579285,0.629355251789093,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8758063912391663,0.72040194272995,0.5085285902023315,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.7712845802307129,0.4842422902584076,0.4676447212696075,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.6330507397651672,0.2616921663284302,1.225847244262695,284.989013671875,284.95001220703125,302.0320739746094,292.3796691894531,298.2326965332031,297.1117858886719,285.98834228515625,1.0,0.7842594385147095,0.309987723827362,0.309987723827362,1.0,1.0,-3.828174114227295,0.8715552091598511,2.9566187858581543,0.0082719232887029,0.9065073132514954,0.9065073132514954,0.0,373.5810241699219,377.0,56340.203125,0.0,5647.25634765625,1.0,280.3408203125,284.12261962890625,295.3505554199219,298.9295654296875,293.1499938964844,293.1499938964844,280.04998779296875,33884.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283246994018556,1.0,0.0,0.0,3.561196804046631,3.561219453811645,8.462237701678532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.65234375,0.0,1421.1517333984375,1895.4371337890625,0.0,3665.77587890625,0.8839245438575745,1.0,0.0,3.0,1.0,0.0
18205800,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.7186654210090637,0.3851259350776672,0.3557547330856323,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8501499891281128,0.6567294001579285,0.629355251789093,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8758063912391663,0.72040194272995,0.5085285902023315,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.7712845802307129,0.4842422902584076,0.4676447212696075,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.6330507397651672,0.2616921663284302,1.225847244262695,284.989013671875,284.95001220703125,302.0320739746094,292.3796691894531,298.2326965332031,297.1117858886719,285.98834228515625,1.0,0.7842594385147095,0.309987723827362,0.309987723827362,1.0,1.0,-3.828174114227295,0.8715552091598511,2.9566187858581543,0.0082719232887029,0.9065073132514954,0.9065073132514954,0.0,373.5810241699219,377.0,56340.203125,0.0,5647.25634765625,1.0,280.3408203125,284.12261962890625,295.3505554199219,298.9295654296875,293.1499938964844,293.1499938964844,280.04998779296875,33884.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283246994018556,1.0,0.0,0.0,3.561196804046631,3.561219453811645,8.462237701678532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.65234375,0.0,1421.1517333984375,1895.4371337890625,0.0,3665.77587890625,0.8839245438575745,1.0,0.0,3.0,1.0,0.0
18205860,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.7160427570343018,0.3831009268760681,0.3543192744255066,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.8471083045005798,0.65372234582901,0.6269637942314148,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.8730499148368835,0.7184365391731262,0.5075268149375916,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.7686526775360107,0.4824474453926086,0.4663295447826385,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.6308857202529907,0.2603943645954132,1.2214728593826294,284.9050598144531,284.95001220703125,302.0242614746094,292.380126953125,298.2240295410156,297.103515625,285.9054870605469,1.0,0.7842723727226257,0.3100677728652954,0.3100677728652954,1.0,1.0,-3.8155264854431152,0.8682925701141357,2.9472339153289795,0.0080063408240675,0.8257817029953003,0.8257817029953003,0.0,377.0771484375,365.0,56760.9375,0.0,5630.1435546875,1.0,280.05914306640625,284.0185852050781,295.39666748046875,299.0710144042969,293.1499938964844,293.1499938964844,280.3500061035156,39016.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353740215301514,1.0,0.0,0.0,3.425612211227417,3.4256346225738525,7.830142862985667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.38818359375,0.0,1318.745361328125,1895.4371337890625,0.0,3730.299072265625,0.8579543232917786,1.0,0.0,3.0,1.0,0.0
18205920,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.7160427570343018,0.3831009268760681,0.3543192744255066,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.8471083045005798,0.65372234582901,0.6269637942314148,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.8730499148368835,0.7184365391731262,0.5075268149375916,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.7686526775360107,0.4824474453926086,0.4663295447826385,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.6308857202529907,0.2603943645954132,1.2214728593826294,284.9050598144531,284.95001220703125,302.0242614746094,292.380126953125,298.2240295410156,297.103515625,285.9054870605469,1.0,0.7842723727226257,0.3100677728652954,0.3100677728652954,1.0,1.0,-3.8155264854431152,0.8682925701141357,2.9472339153289795,0.0080063408240675,0.8257817029953003,0.8257817029953003,0.0,377.0771484375,365.0,56760.9375,0.0,5630.1435546875,1.0,280.05914306640625,284.0185852050781,295.39666748046875,299.0710144042969,293.1499938964844,293.1499938964844,280.3500061035156,39016.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353740215301514,1.0,0.0,0.0,3.425612211227417,3.4256346225738525,7.830142862985667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.38818359375,0.0,1318.745361328125,1895.4371337890625,0.0,3730.299072265625,0.8579543232917786,1.0,0.0,3.0,1.0,0.0
18205980,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.7166994214057922,0.3818828761577606,0.3528938293457031,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.8479434847831726,0.6515792012214661,0.6245906352996826,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.8745524287223816,0.7175785303115845,0.506625771522522,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.7696411609649658,0.4812812805175781,0.4649143517017364,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.6313380002975464,0.2594186067581177,1.2158910036087036,284.9859313964844,284.95001220703125,302.0150451660156,292.3795166015625,298.2180480957031,297.09918212890625,285.9852294921875,1.0,0.7802982926368713,0.3101477921009063,0.3101477921009063,1.0,1.0,-3.801448106765747,0.8646402955055237,2.936807632446289,0.0075245616026222,0.8961089253425598,0.8961089253425598,0.0,372.5238037109375,353.0,55850.265625,0.0,5556.32666015625,1.0,280.34051513671875,284.1292419433594,295.34930419921875,298.8996276855469,293.1499938964844,293.1499938964844,280.6499938964844,33982.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257734417915344,1.0,0.0,0.0,3.523690938949585,3.5237133502960205,8.284931141133711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.0478515625,0.0,1382.5560302734375,1895.4371337890625,0.0,3642.340576171875,0.8755851984024048,1.0,0.0,3.0,1.0,0.0
18206040,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.7166994214057922,0.3818828761577606,0.3528938293457031,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.8479434847831726,0.6515792012214661,0.6245906352996826,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.8745524287223816,0.7175785303115845,0.506625771522522,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.7696411609649658,0.4812812805175781,0.4649143517017364,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.6313380002975464,0.2594186067581177,1.2158910036087036,284.9859313964844,284.95001220703125,302.0150451660156,292.3795166015625,298.2180480957031,297.09918212890625,285.9852294921875,1.0,0.7802982926368713,0.3101477921009063,0.3101477921009063,1.0,1.0,-3.801448106765747,0.8646402955055237,2.936807632446289,0.0075245616026222,0.8961089253425598,0.8961089253425598,0.0,372.5238037109375,353.0,55850.265625,0.0,5556.32666015625,1.0,280.34051513671875,284.1292419433594,295.34930419921875,298.8996276855469,293.1499938964844,293.1499938964844,280.6499938964844,33982.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257734417915344,1.0,0.0,0.0,3.523690938949585,3.5237133502960205,8.284931141133711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.0478515625,0.0,1382.5560302734375,1895.4371337890625,0.0,3642.340576171875,0.8755851984024048,1.0,0.0,3.0,1.0,0.0
18206100,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641174316406,0.7178146839141846,0.381418377161026,0.3522575795650482,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643615722656,0.8492774367332458,0.6506674885749817,0.623495876789093,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643920898437,0.8763074278831482,0.7173264622688293,0.5062581300735474,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0642395019531,0.771004855632782,0.4808314442634582,0.4642708599567413,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06365966796875,0.6322218775749207,0.2590320110321045,1.2132372856140137,285.0643005371094,284.95001220703125,302.00994873046875,292.3788146972656,298.21588134765625,297.09820556640625,286.064453125,1.0,0.7777133584022522,0.310187816619873,0.310187816619873,1.0,1.0,-3.7949531078338623,0.8629641532897949,2.9319889545440674,0.0073210527189075,0.9735702872276306,0.9735702872276306,0.0,368.5240173339844,353.0,55053.10546875,0.0,5510.11962890625,1.0,280.5965576171875,284.2328491210937,295.3269958496094,298.7642822265625,293.1499938964844,293.1499938964844,280.6499938964844,31480.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194347858428956,1.0,0.0,0.0,3.613121271133423,3.6131441593170166,8.710806582712394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.68701171875,0.0,1459.0535888671875,1895.4371337890625,0.0,3583.941162109375,0.8947576880455017,1.0,0.0,3.0,1.0,0.0
18206160,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.7193182706832886,0.3809413015842438,0.3517135679721832,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.8510698676109314,0.6497420072555542,0.6225121021270752,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.8785667419433594,0.7170370221138,0.5059887170791626,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.7728049159049988,0.4803816378116607,0.4637117683887481,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389404296875,0.6334404945373535,0.2586669325828552,1.210830807685852,285.0376892089844,284.95001220703125,302.0044860839844,292.3778381347656,298.2141418457031,297.0975952148437,286.0351257324219,1.0,0.7749084234237671,0.3102737963199615,0.3102737963199615,1.0,1.0,-3.789222478866577,0.8616443872451782,2.9275782108306885,0.0073250159621238,0.990136444568634,0.990136444568634,0.0,363.8165588378906,341.0,55212.23828125,0.0,5461.83642578125,1.0,280.64239501953125,284.2071533203125,295.35064697265625,298.8460388183594,293.1499938964844,293.1499938964844,280.3500061035156,31438.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178195595741272,1.0,0.0,0.0,3.706398725509644,3.706422328948975,9.166373615698832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.400390625,0.0,1562.1697998046875,1895.4371337890625,0.0,3569.0224609375,0.9145421981811525,1.0,0.0,3.0,1.0,0.0
18206220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.7210451364517212,0.3793545663356781,0.3504352271556854,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.8532916307449341,0.6474141478538513,0.6205284595489502,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.8813660740852356,0.7153245806694031,0.5050307512283325,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.775050163269043,0.4789621233940124,0.4624765515327453,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.6349378824234009,0.2576923668384552,1.206309199333191,284.8813781738281,284.95001220703125,301.99627685546875,292.3760070800781,298.2079467773437,297.0923767089844,285.8815002441406,1.0,0.7704655528068542,0.3103944063186645,0.3103944063186645,1.0,1.0,-3.77723240852356,0.8586962223052979,2.9185361862182617,0.0072925444692373,0.8819579482078552,0.8819579482078552,0.0,357.2269897460937,341.0,56181.3984375,0.0,5382.27783203125,1.0,280.3722229003906,284.0261535644531,295.4191589355469,299.0696105957031,293.1499938964844,293.1499938964844,280.3500061035156,37238.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274570941925048,1.0,0.0,0.0,3.676070690155029,3.6760952472686768,9.016977742248856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.66162109375,0.0,1571.698974609375,1895.4371337890625,0.0,3657.81103515625,0.9108368158340454,1.0,0.0,3.0,1.0,0.0
18206280,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.7215867042541504,0.3786124289035797,0.3496644198894501,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.8540669679641724,0.6463372707366943,0.6194126605987549,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.8823572993278503,0.7145066261291504,0.5043755173683167,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.7758365273475647,0.478276640176773,0.4617355465888977,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.6354299783706665,0.2572048008441925,1.2037314176559448,284.8867492675781,284.95001220703125,301.9925537109375,292.3750915527344,298.2046813964844,297.0895690917969,285.8874206542969,1.0,0.7683624029159546,0.3104456961154938,0.3104456961154938,1.0,1.0,-3.77018141746521,0.8568981885910034,2.913283348083496,0.0071151936426758,0.872381329536438,0.872381329536438,0.0,354.4632263183594,329.0,56014.22265625,0.0,5342.87841796875,1.0,280.357177734375,284.0334167480469,295.4087829589844,299.0355834960937,293.1499938964844,293.1499938964844,280.6499938964844,38040.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288156032562256,1.0,0.0,0.0,3.640341520309448,3.6403658390045166,8.842550300869334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.34033203125,0.0,1537.67626953125,1895.4371337890625,0.0,3670.2802734375,0.904377281665802,1.0,0.0,3.0,1.0,0.0
18206340,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.724719226360321,0.3772207796573639,0.3477631211280823,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.8581310510635376,0.6439135670661926,0.6164323687553406,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.8873480558395386,0.7132784724235535,0.5029383301734924,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.7798316478729248,0.4768693745136261,0.4597777724266052,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.6380540728569031,0.2560697793960571,1.1961194276809692,284.98492431640625,284.95001220703125,301.9792785644531,292.3713073730469,298.19793701171875,297.0854187011719,285.9840393066406,1.0,0.7611512541770935,0.3106176257133484,0.3106176257133484,1.0,1.0,-3.751052141189575,0.8521292209625244,2.898922920227051,0.0065868040546774,0.9490243792533876,0.9490243792533876,0.0,343.5760498046875,317.0,54902.25390625,0.0,5214.94921875,1.0,280.6421813964844,284.1635131835937,295.3468933105469,298.84295654296875,293.1499938964844,293.1499938964844,280.3500061035156,33960.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202609062194824,1.0,0.0,0.0,3.727317333221436,3.727341651916504,9.270134455618972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.4736328125,0.0,1605.3160400390625,1895.4371337890625,0.0,3591.566162109375,0.9212138056755066,1.0,0.0,3.0,1.0,0.0
18206400,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.724719226360321,0.3772207796573639,0.3477631211280823,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.8581310510635376,0.6439135670661926,0.6164323687553406,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.8873480558395386,0.7132784724235535,0.5029383301734924,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.7798316478729248,0.4768693745136261,0.4597777724266052,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.6380540728569031,0.2560697793960571,1.1961194276809692,284.98492431640625,284.95001220703125,301.9792785644531,292.3713073730469,298.19793701171875,297.0854187011719,285.9840393066406,1.0,0.7611512541770935,0.3106176257133484,0.3106176257133484,1.0,1.0,-3.751052141189575,0.8521292209625244,2.898922920227051,0.0065868040546774,0.9490243792533876,0.9490243792533876,0.0,343.5760498046875,317.0,54902.25390625,0.0,5214.94921875,1.0,280.6421813964844,284.1635131835937,295.3468933105469,298.84295654296875,293.1499938964844,293.1499938964844,280.3500061035156,33960.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202609062194824,1.0,0.0,0.0,3.727317333221436,3.727341651916504,9.270134455618972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.4736328125,0.0,1605.3160400390625,1895.4371337890625,0.0,3591.566162109375,0.9212138056755066,1.0,0.0,3.0,1.0,0.0
18206460,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.7279303669929504,0.3750476539134979,0.3456706404685974,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.8624148368835449,0.6406129002571106,0.6132170557975769,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.892528235912323,0.7108979821205139,0.5012509822845459,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.784024178981781,0.4748021066188812,0.4576525092124939,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.6408450603485107,0.2545717358589172,1.188169002532959,284.8852233886719,284.95001220703125,301.9646911621094,292.3664855957031,298.1890869140625,297.0785827636719,285.8861999511719,1.0,0.7536116242408752,0.3108934760093689,0.3108934760093689,1.0,1.0,-3.730521678924561,0.8472847938537598,2.883236885070801,0.0065548471175134,0.8475973010063171,0.8475973010063171,0.0,332.5448303222656,305.0,55287.9765625,0.0,5083.11279296875,1.0,280.3578186035156,284.04638671875,295.3847351074219,298.97076416015625,293.1499938964844,293.1499938964844,280.6499938964844,39667.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277364611625672,1.0,0.0,0.0,3.580392599105835,3.580416679382324,8.553711268177722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.8740234375,0.0,1484.0133056640625,1895.4371337890625,0.0,3660.3759765625,0.8926166892051697,1.0,0.0,3.0,1.0,0.0
18206520,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.7279303669929504,0.3750476539134979,0.3456706404685974,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.8624148368835449,0.6406129002571106,0.6132170557975769,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.892528235912323,0.7108979821205139,0.5012509822845459,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.784024178981781,0.4748021066188812,0.4576525092124939,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.6408450603485107,0.2545717358589172,1.188169002532959,284.8852233886719,284.95001220703125,301.9646911621094,292.3664855957031,298.1890869140625,297.0785827636719,285.8861999511719,1.0,0.7536116242408752,0.3108934760093689,0.3108934760093689,1.0,1.0,-3.730521678924561,0.8472847938537598,2.883236885070801,0.0065548471175134,0.8475973010063171,0.8475973010063171,0.0,332.5448303222656,305.0,55287.9765625,0.0,5083.11279296875,1.0,280.3578186035156,284.04638671875,295.3847351074219,298.97076416015625,293.1499938964844,293.1499938964844,280.6499938964844,39667.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277364611625672,1.0,0.0,0.0,3.580392599105835,3.580416679382324,8.553711268177722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.8740234375,0.0,1484.0133056640625,1895.4371337890625,0.0,3660.3759765625,0.8926166892051697,1.0,0.0,3.0,1.0,0.0
18206580,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.7320435047149658,0.3738379180431366,0.3439317047595978,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.867801308631897,0.6383582949638367,0.6103916168212891,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.8989096283912659,0.7098568677902222,0.4999548494815826,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.7892096638679504,0.4735127985477447,0.4557873606681824,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.6443684697151184,0.2534996271133423,1.1806559562683103,284.9858093261719,284.95001220703125,301.9487609863281,292.3606262207031,298.1836853027344,297.07635498046875,285.9848327636719,1.0,0.7459245920181274,0.3111693263053894,0.3111693263053894,1.0,1.0,-3.7121756076812735,0.8430598378181458,2.869115829467773,0.006416215095669,0.9260331392288208,0.9260331392288208,0.0,320.6265563964844,293.0,54179.7890625,0.0,4953.3818359375,1.0,280.6421203613281,284.1783752441406,295.3258361816406,298.7759704589844,293.1499938964844,293.1499938964844,280.3500061035156,34247.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170576930046082,1.0,0.0,0.0,3.662595272064209,3.662619113922119,8.950991627898475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.966796875,0.0,1534.068359375,1895.4371337890625,0.0,3561.980712890625,0.9067184329032898,1.0,0.0,3.0,1.0,0.0
18206640,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.7320435047149658,0.3738379180431366,0.3439317047595978,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.867801308631897,0.6383582949638367,0.6103916168212891,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.8989096283912659,0.7098568677902222,0.4999548494815826,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.7892096638679504,0.4735127985477447,0.4557873606681824,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.6443684697151184,0.2534996271133423,1.1806559562683103,284.9858093261719,284.95001220703125,301.9487609863281,292.3606262207031,298.1836853027344,297.07635498046875,285.9848327636719,1.0,0.7459245920181274,0.3111693263053894,0.3111693263053894,1.0,1.0,-3.7121756076812735,0.8430598378181458,2.869115829467773,0.006416215095669,0.9260331392288208,0.9260331392288208,0.0,320.6265563964844,293.0,54179.7890625,0.0,4953.3818359375,1.0,280.6421203613281,284.1783752441406,295.3258361816406,298.7759704589844,293.1499938964844,293.1499938964844,280.3500061035156,34247.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170576930046082,1.0,0.0,0.0,3.662595272064209,3.662619113922119,8.950991627898475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.966796875,0.0,1534.068359375,1895.4371337890625,0.0,3561.980712890625,0.9067184329032898,1.0,0.0,3.0,1.0,0.0
18206700,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.7342231869697571,0.3728640377521515,0.3430895209312439,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8706656098365784,0.6368260383605957,0.6090132594108582,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.9022559523582458,0.7087870240211487,0.4993170797824859,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7919570803642273,0.4725737273693084,0.4548943638801574,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.6462839245796204,0.2528222203254699,1.1771360635757446,284.87060546875,284.95001220703125,301.9403076171875,292.3573303222656,298.1800537109375,297.0741577148437,285.8696594238281,1.0,0.7420980930328369,0.3113072514533996,0.3113072514533996,1.0,1.0,-3.703434467315674,0.8410590291023254,2.862375497817993,0.006512957625091,0.8415492177009583,0.8415492177009583,0.0,314.69775390625,293.0,54897.375,0.0,4890.388671875,1.0,280.398193359375,284.0424499511719,295.3804016113281,298.9745178222656,293.1499938964844,293.1499938964844,280.3500061035156,38836.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922452986240387,1.0,0.0,0.0,3.6044602394104,3.6044843196868896,8.669095450386521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.56298828125,0.0,1504.046875,1895.4371337890625,0.0,3611.77880859375,0.8949105143547058,1.0,0.0,3.0,1.0,0.0
18206760,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.7360062003135681,0.371761679649353,0.3419191837310791,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.8731204271316528,0.6351444721221924,0.6072496175765991,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.9051639437675476,0.7075455188751221,0.4983134269714355,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.7943112254142761,0.4715041816234588,0.4537063241004944,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.6478943824768066,0.252043753862381,1.1728146076202393,284.8949890136719,284.95001220703125,301.9315185546875,292.353759765625,298.17559814453125,297.0710754394531,285.8961486816406,1.0,0.7381065487861633,0.3114826679229736,0.3114826679229736,1.0,1.0,-3.692070484161377,0.8384364247322083,2.853634119033813,0.0065246536396443,0.8351753354072571,0.8351753354072571,0.0,309.1353454589844,281.0,54495.1875,0.0,4822.44921875,1.0,280.3583374023437,284.07159423828125,295.3681335449219,298.9047546386719,293.1499938964844,293.1499938964844,280.6499938964844,39758.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237373471260072,1.0,0.0,0.0,3.5056309700012207,3.5056543350219727,8.200223646781524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.08642578125,0.0,1405.4146728515625,1895.4371337890625,0.0,3623.6083984375,0.8762770891189575,1.0,0.0,3.0,1.0,0.0
18206820,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.7408095002174377,0.3705229163169861,0.3401831388473511,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.8794505596160889,0.632840633392334,0.6044120788574219,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.9129329323768616,0.7064085602760315,0.4969820082187652,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.8002887964248657,0.4701682925224304,0.4518234431743622,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.6521103978157043,0.2509491741657257,1.165273904800415,284.9875793457031,284.95001220703125,301.9129943847656,292.34588623046875,298.1704406738281,297.0695495605469,285.9868469238281,1.0,0.7302080988883972,0.3118334710597992,0.3118334710597992,1.0,1.0,-3.673619270324707,0.8344041705131531,2.839215040206909,0.0066297645680606,0.9114997386932372,0.9114997386932372,0.0,297.0817565917969,269.0,53461.12109375,0.0,4694.00341796875,1.0,280.64117431640625,284.1944580078125,295.31072998046875,298.7158508300781,293.1499938964844,293.1499938964844,280.3500061035156,34152.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91297709941864,1.0,0.0,0.0,3.5964455604553223,3.596468687057495,8.630585170976701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.5888671875,0.0,1460.77880859375,1895.4371337890625,0.0,3524.211669921875,0.8920356035232544,1.0,0.0,3.0,1.0,0.0
