time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206880,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.7408095002174377,0.3705229163169861,0.3401831388473511,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.8794505596160889,0.632840633392334,0.6044120788574219,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.9129329323768616,0.7064085602760315,0.4969820082187652,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.8002887964248657,0.4701682925224304,0.4518234431743622,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.6521103978157043,0.2509491741657257,1.165273904800415,284.9875793457031,284.95001220703125,301.9129943847656,292.34588623046875,298.1704406738281,297.0695495605469,285.9868469238281,1.0,0.7302080988883972,0.3118334710597992,0.3118334710597992,1.0,1.0,-3.673619270324707,0.8344041705131531,2.839215040206909,0.0066297645680606,0.9114997386932372,0.9114997386932372,0.0,297.0817565917969,269.0,53461.12109375,0.0,4694.00341796875,1.0,280.64117431640625,284.1944580078125,295.31072998046875,298.7158508300781,293.1499938964844,293.1499938964844,280.3500061035156,34152.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91297709941864,1.0,0.0,0.0,3.5964455604553223,3.596468687057495,8.630585170976701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.5888671875,0.0,1460.77880859375,1895.4371337890625,0.0,3524.211669921875,0.8920356035232544,1.0,0.0,3.0,1.0,0.0
18206940,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.7454226613044739,0.3684104084968567,0.3381231427192688,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.8856173753738403,0.6295655369758606,0.6011958718299866,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.9207690358161926,0.7039932012557983,0.4952518343925476,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992919921875,0.8060738444328308,0.4680958986282348,0.4496715664863586,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.6562674045562744,0.2494498640298843,1.157219648361206,284.8993530273437,284.95001220703125,301.8931884765625,292.3370056152344,298.1622314453125,297.0647277832031,285.8998718261719,1.0,0.7221751809120178,0.3121843039989471,0.3121843039989471,1.0,1.0,-3.652920007705689,0.8297168612480164,2.823203086853028,0.0068071028217673,0.8246670961380005,0.8246670961380005,0.0,285.5792541503906,257.0,53754.47265625,0.0,4563.91796875,1.0,280.35888671875,284.0901184082031,295.3512878417969,298.8422241210937,293.1499938964844,293.1499938964844,280.6499938964844,39555.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197271466255188,1.0,0.0,0.0,3.442224264144897,3.442247152328491,7.906270411695004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.64111328125,0.0,1339.1505126953125,1895.4371337890625,0.0,3586.640380859375,0.862101674079895,1.0,0.0,3.0,1.0,0.0
18207000,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.7454226613044739,0.3684104084968567,0.3381231427192688,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.8856173753738403,0.6295655369758606,0.6011958718299866,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.9207690358161926,0.7039932012557983,0.4952518343925476,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992919921875,0.8060738444328308,0.4680958986282348,0.4496715664863586,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.6562674045562744,0.2494498640298843,1.157219648361206,284.8993530273437,284.95001220703125,301.8931884765625,292.3370056152344,298.1622314453125,297.0647277832031,285.8998718261719,1.0,0.7221751809120178,0.3121843039989471,0.3121843039989471,1.0,1.0,-3.652920007705689,0.8297168612480164,2.823203086853028,0.0068071028217673,0.8246670961380005,0.8246670961380005,0.0,285.5792541503906,257.0,53754.47265625,0.0,4563.91796875,1.0,280.35888671875,284.0901184082031,295.3512878417969,298.8422241210937,293.1499938964844,293.1499938964844,280.6499938964844,39555.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197271466255188,1.0,0.0,0.0,3.442224264144897,3.442247152328491,7.906270411695004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.64111328125,0.0,1339.1505126953125,1895.4371337890625,0.0,3586.640380859375,0.862101674079895,1.0,0.0,3.0,1.0,0.0
18207060,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.751039981842041,0.3670975565910339,0.3363396525382995,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.8929284811019897,0.6271572709083557,0.598282516002655,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.930125653743744,0.702705442905426,0.4938358068466186,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.8126331567764282,0.4666617512702942,0.4477140307426452,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.6612330675125122,0.2482855319976806,1.1494247913360596,284.9858093261719,284.95001220703125,301.8721008300781,292.3271179199219,298.15673828125,297.06329345703125,285.9850769042969,1.0,0.7140575051307678,0.312603235244751,0.312603235244751,1.0,1.0,-3.633824586868286,0.8256902098655701,2.8081345558166504,0.0070738825015723,0.8972139358520508,0.8972139358520508,0.0,273.53924560546875,245.0,52747.29296875,0.0,4436.27001953125,1.0,280.640625,284.2069702148437,295.2921142578125,298.653564453125,293.1499938964844,293.1499938964844,280.95001220703125,34109.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090256094932556,1.0,0.0,0.0,3.535351276397705,3.5353736877441406,8.339853820871213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.2763671875,0.0,1395.615478515625,1895.4371337890625,0.0,3487.558349609375,0.8782850503921509,1.0,0.0,3.0,1.0,0.0
18207120,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.751039981842041,0.3670975565910339,0.3363396525382995,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.8929284811019897,0.6271572709083557,0.598282516002655,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.930125653743744,0.702705442905426,0.4938358068466186,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.8126331567764282,0.4666617512702942,0.4477140307426452,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.6612330675125122,0.2482855319976806,1.1494247913360596,284.9858093261719,284.95001220703125,301.8721008300781,292.3271179199219,298.15673828125,297.06329345703125,285.9850769042969,1.0,0.7140575051307678,0.312603235244751,0.312603235244751,1.0,1.0,-3.633824586868286,0.8256902098655701,2.8081345558166504,0.0070738825015723,0.8972139358520508,0.8972139358520508,0.0,273.53924560546875,245.0,52747.29296875,0.0,4436.27001953125,1.0,280.640625,284.2069702148437,295.2921142578125,298.653564453125,293.1499938964844,293.1499938964844,280.95001220703125,34109.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090256094932556,1.0,0.0,0.0,3.535351276397705,3.5353736877441406,8.339853820871213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.2763671875,0.0,1395.615478515625,1895.4371337890625,0.0,3487.558349609375,0.8782850503921509,1.0,0.0,3.0,1.0,0.0
18207180,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.7578158378601074,0.3660354912281036,0.33493372797966,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.901488482952118,0.6250463128089905,0.5958200693130493,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.9408947825431824,0.7017276287078857,0.4928055107593536,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.8199811577796936,0.4654805064201355,0.4461192786693573,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.6672446131706238,0.2473259568214416,1.142822027206421,285.0422668457031,284.95001220703125,301.8497314453125,292.3162536621094,298.15283203125,297.06396484375,286.0399169921875,1.0,0.70613694190979,0.3130221962928772,0.3130221962928772,1.0,1.0,-3.618067502975464,0.8225968480110168,2.795470714569092,0.0076056318357586,0.996525228023529,0.996525228023529,0.0,261.2164306640625,233.0,52028.015625,0.0,4317.1171875,1.0,280.9413452148437,284.28936767578125,295.28564453125,298.586669921875,293.1499938964844,293.1499938964844,280.6499938964844,31434.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001088738441467,1.0,0.0,0.0,3.718283176422119,3.718307018280029,9.225251460520668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.34033203125,0.0,1575.6768798828125,1895.4371337890625,0.0,3404.59912109375,0.9173901081085204,1.0,0.0,3.0,1.0,0.0
18207240,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.7578158378601074,0.3660354912281036,0.33493372797966,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.901488482952118,0.6250463128089905,0.5958200693130493,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.9408947825431824,0.7017276287078857,0.4928055107593536,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.8199811577796936,0.4654805064201355,0.4461192786693573,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.6672446131706238,0.2473259568214416,1.142822027206421,285.0422668457031,284.95001220703125,301.8497314453125,292.3162536621094,298.15283203125,297.06396484375,286.0399169921875,1.0,0.70613694190979,0.3130221962928772,0.3130221962928772,1.0,1.0,-3.618067502975464,0.8225968480110168,2.795470714569092,0.0076056318357586,0.996525228023529,0.996525228023529,0.0,261.2164306640625,233.0,52028.015625,0.0,4317.1171875,1.0,280.9413452148437,284.28936767578125,295.28564453125,298.586669921875,293.1499938964844,293.1499938964844,280.6499938964844,31434.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001088738441467,1.0,0.0,0.0,3.718283176422119,3.718307018280029,9.225251460520668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.34033203125,0.0,1575.6768798828125,1895.4371337890625,0.0,3404.59912109375,0.9173901081085204,1.0,0.0,3.0,1.0,0.0
18207300,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.7610301971435547,0.3649366796016693,0.3340389430522918,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.9056121110916138,0.6233608722686768,0.5943688154220581,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.9459109902381896,0.7004123330116272,0.4920619130134582,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.892333984375,0.8234253525733948,0.4644120335578918,0.4451644718647003,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.670144259929657,0.2465845346450805,1.1392130851745603,284.8919677734375,284.95001220703125,301.8381042480469,292.3104553222656,298.1488952636719,297.0620422363281,285.8871765136719,1.0,0.7021263241767883,0.3132316470146179,0.3132316470146179,1.0,1.0,-3.608869791030884,0.820667564868927,2.7882020473480225,0.0079037118703126,0.90258526802063,0.90258526802063,0.0,255.40370178222656,233.0,53077.56640625,0.0,4256.51611328125,1.0,280.696044921875,284.1114807128906,295.3501892089844,298.8192749023437,293.1499938964844,293.1499938964844,280.6499938964844,35271.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078502058982848,1.0,0.0,0.0,3.727424144744873,3.727448701858521,9.270665373151132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.462890625,0.0,1615.4593505859375,1895.4371337890625,0.0,3476.641845703125,0.920215368270874,1.0,0.0,3.0,1.0,0.0
18207360,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822021484375,0.7635481357574463,0.3635537326335907,0.3326950371265411,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.9091153144836426,0.6213476061820984,0.5923857092857361,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.9499613642692566,0.6987119913101196,0.490818977355957,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.8262311220169067,0.4630675315856933,0.4437955617904663,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.6724599599838257,0.2456425875425338,1.1344363689422607,284.88238525390625,284.95001220703125,301.8261413574219,292.3044128417969,298.14324951171875,297.0583190917969,285.8830871582031,1.0,0.6978738903999329,0.3134467005729675,0.3134467005729675,1.0,1.0,-3.5959842205047607,0.8177074193954468,2.7782766819000244,0.0079538850113749,0.8733624219894409,0.8733624219894409,0.0,250.09100341796875,221.0,52787.8203125,0.0,4189.501953125,1.0,280.6571044921875,284.1083068847656,295.3397216796875,298.7684020996094,293.1499938964844,293.1499938964844,280.95001220703125,38153.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115294218063354,1.0,0.0,0.0,3.654188632965088,3.654213190078736,8.909948974178405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.53271484375,0.0,1553.9635009765625,1895.4371337890625,0.0,3510.791748046875,0.9074000120162964,1.0,0.0,3.0,1.0,0.0
18207420,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.7703978419303894,0.361939400434494,0.3305728733539581,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.9185963869094848,0.6185680627822876,0.5890474319458008,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.9600477814674376,0.6969552040100098,0.488993227481842,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.8334274888038635,0.4613030552864074,0.441478431224823,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.6784889698028564,0.2442383766174316,1.1255278587341309,284.9853210449219,284.95001220703125,301.8013000488281,292.2916259765625,298.13555908203125,297.0553894042969,285.9843444824219,1.0,0.689301073551178,0.3138768076896667,0.3138768076896667,1.0,1.0,-3.573704481124878,0.8127738237380981,2.7609307765960693,0.0079933051019907,0.9521706700325012,0.9521706700325012,0.0,238.4182891845703,209.0,51620.61328125,0.0,4059.517578125,1.0,280.9422912597656,284.2431335449219,295.2652282714844,298.5616455078125,293.1499938964844,293.1499938964844,280.6499938964844,33971.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902475357055664,1.0,0.0,0.0,3.738649606704712,3.73867416381836,9.326587928626396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.34619140625,0.0,1618.5048828125,1895.4371337890625,0.0,3426.647216796875,0.92376708984375,1.0,0.0,3.0,1.0,0.0
18207480,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.7703978419303894,0.361939400434494,0.3305728733539581,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.9185963869094848,0.6185680627822876,0.5890474319458008,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.9600477814674376,0.6969552040100098,0.488993227481842,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.8334274888038635,0.4613030552864074,0.441478431224823,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.6784889698028564,0.2442383766174316,1.1255278587341309,284.9853210449219,284.95001220703125,301.8013000488281,292.2916259765625,298.13555908203125,297.0553894042969,285.9843444824219,1.0,0.689301073551178,0.3138768076896667,0.3138768076896667,1.0,1.0,-3.573704481124878,0.8127738237380981,2.7609307765960693,0.0079933051019907,0.9521706700325012,0.9521706700325012,0.0,238.4182891845703,209.0,51620.61328125,0.0,4059.517578125,1.0,280.9422912597656,284.2431335449219,295.2652282714844,298.5616455078125,293.1499938964844,293.1499938964844,280.6499938964844,33971.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902475357055664,1.0,0.0,0.0,3.738649606704712,3.73867416381836,9.326587928626396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.34619140625,0.0,1618.5048828125,1895.4371337890625,0.0,3426.647216796875,0.92376708984375,1.0,0.0,3.0,1.0,0.0
18207540,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.7776042222976685,0.3595580458641052,0.3282874226570129,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.928799569606781,0.6149258017539978,0.5855039954185486,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797607421875,0.9699026346206664,0.694050669670105,0.4869424700736999,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.8410044312477112,0.4588827192783355,0.4390144348144531,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87890625,0.6848565936088562,0.2424750924110412,1.1163400411605835,284.8796081542969,284.95001220703125,301.7752380371094,292.2778625488281,298.12548828125,297.0499572753906,285.8808288574219,1.0,0.6805747747421265,0.3143068850040436,0.3143068850040436,1.0,1.0,-3.550218343734741,0.807468593120575,2.742749691009521,0.0081632500514388,0.8445259928703308,0.8445259928703308,0.0,227.0045166015625,197.0,51950.47265625,0.0,3929.511474609375,1.0,280.6577453613281,284.1229553222656,295.2972717285156,298.6788635253906,293.1499938964844,293.1499938964844,280.95001220703125,40036.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103291034698486,1.0,0.0,0.0,3.5805675983428955,3.5805914402008057,8.554546866434976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.79248046875,0.0,1486.9146728515625,1895.4371337890625,0.0,3499.65771484375,0.8929903507232666,1.0,0.0,3.0,1.0,0.0
18207600,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.7776042222976685,0.3595580458641052,0.3282874226570129,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.928799569606781,0.6149258017539978,0.5855039954185486,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797607421875,0.9699026346206664,0.694050669670105,0.4869424700736999,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.8410044312477112,0.4588827192783355,0.4390144348144531,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87890625,0.6848565936088562,0.2424750924110412,1.1163400411605835,284.8796081542969,284.95001220703125,301.7752380371094,292.2778625488281,298.12548828125,297.0499572753906,285.8808288574219,1.0,0.6805747747421265,0.3143068850040436,0.3143068850040436,1.0,1.0,-3.550218343734741,0.807468593120575,2.742749691009521,0.0081632500514388,0.8445259928703308,0.8445259928703308,0.0,227.0045166015625,197.0,51950.47265625,0.0,3929.511474609375,1.0,280.6577453613281,284.1229553222656,295.2972717285156,298.6788635253906,293.1499938964844,293.1499938964844,280.95001220703125,40036.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103291034698486,1.0,0.0,0.0,3.5805675983428955,3.5805914402008057,8.554546866434976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.79248046875,0.0,1486.9146728515625,1895.4371337890625,0.0,3499.65771484375,0.8929903507232666,1.0,0.0,3.0,1.0,0.0
18207660,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.7866323590278625,0.3581168949604034,0.3263400197029114,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.941207468509674,0.612310528755188,0.5823386311531067,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.9809019565582277,0.6924895644187927,0.4852814674377441,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.8503656387329102,0.4572266638278961,0.4368028342723846,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854736328125,0.6926755309104919,0.2411180734634399,1.1075568199157717,284.9851989746094,284.95001220703125,301.7479858398437,292.2631225585937,298.1189270019531,297.0484313964844,285.9844665527344,1.0,0.6717593669891357,0.3148918449878692,0.3148918449878692,1.0,1.0,-3.528834819793701,0.8032293915748596,2.7256052494049072,0.0086904969066381,0.924388587474823,0.924388587474823,0.0,214.9471435546875,185.0,50788.98046875,0.0,3802.514892578125,1.0,280.94171142578125,284.260009765625,295.2256164550781,298.46923828125,293.1499938964844,293.1499938964844,280.6499938964844,34359.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989037275314331,1.0,0.0,0.0,3.658524990081787,3.658548831939697,8.931108368415153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.26904296875,0.0,1530.3721923828125,1895.4371337890625,0.0,3393.36328125,0.9060983657836914,1.0,0.0,3.0,1.0,0.0
18207720,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.7866323590278625,0.3581168949604034,0.3263400197029114,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.941207468509674,0.612310528755188,0.5823386311531067,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.9809019565582277,0.6924895644187927,0.4852814674377441,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.8503656387329102,0.4572266638278961,0.4368028342723846,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854736328125,0.6926755309104919,0.2411180734634399,1.1075568199157717,284.9851989746094,284.95001220703125,301.7479858398437,292.2631225585937,298.1189270019531,297.0484313964844,285.9844665527344,1.0,0.6717593669891357,0.3148918449878692,0.3148918449878692,1.0,1.0,-3.528834819793701,0.8032293915748596,2.7256052494049072,0.0086904969066381,0.924388587474823,0.924388587474823,0.0,214.9471435546875,185.0,50788.98046875,0.0,3802.514892578125,1.0,280.94171142578125,284.260009765625,295.2256164550781,298.46923828125,293.1499938964844,293.1499938964844,280.6499938964844,34359.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989037275314331,1.0,0.0,0.0,3.658524990081787,3.658548831939697,8.931108368415153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.26904296875,0.0,1530.3721923828125,1895.4371337890625,0.0,3393.36328125,0.9060983657836914,1.0,0.0,3.0,1.0,0.0
18207780,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904724121094,0.7959291338920593,0.355840265750885,0.3241448700428009,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.9535699486732484,0.6087689399719238,0.578883171081543,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.9910510778427124,0.6896792650222778,0.483294814825058,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.8602551817893982,0.4548722803592682,0.4343942999839782,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.700794517993927,0.2394000738859176,1.0985201597213743,284.89080810546875,284.95001220703125,301.7195129394531,292.2474670410156,298.10986328125,297.044189453125,285.89208984375,1.0,0.6628516912460327,0.3154767751693725,0.3154767751693725,1.0,1.0,-3.505890130996704,0.7985280156135559,2.707362174987793,0.0093286847695708,0.8289921879768372,0.8289921879768372,0.0,203.37896728515625,188.0,51037.33203125,0.0,3676.0361328125,1.0,280.65789794921875,284.1524658203125,295.26239013671875,298.5869140625,293.1499938964844,293.1499938964844,280.95001220703125,40212.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058188199996948,1.0,0.0,0.0,3.488250494003296,3.488273859024048,8.119114340843225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.982421875,0.0,1390.6702880859375,1895.4371337890625,0.0,3457.7607421875,0.872784435749054,1.0,0.0,3.0,1.0,0.0
18207840,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904724121094,0.7959291338920593,0.355840265750885,0.3241448700428009,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.9535699486732484,0.6087689399719238,0.578883171081543,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.9910510778427124,0.6896792650222778,0.483294814825058,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.8602551817893982,0.4548722803592682,0.4343942999839782,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.700794517993927,0.2394000738859176,1.0985201597213743,284.89080810546875,284.95001220703125,301.7195129394531,292.2474670410156,298.10986328125,297.044189453125,285.89208984375,1.0,0.6628516912460327,0.3154767751693725,0.3154767751693725,1.0,1.0,-3.505890130996704,0.7985280156135559,2.707362174987793,0.0093286847695708,0.8289921879768372,0.8289921879768372,0.0,203.37896728515625,188.0,51037.33203125,0.0,3676.0361328125,1.0,280.65789794921875,284.1524658203125,295.26239013671875,298.5869140625,293.1499938964844,293.1499938964844,280.95001220703125,40212.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058188199996948,1.0,0.0,0.0,3.488250494003296,3.488273859024048,8.119114340843225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.982421875,0.0,1390.6702880859375,1895.4371337890625,0.0,3457.7607421875,0.872784435749054,1.0,0.0,3.0,1.0,0.0
18207900,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.7980400323867798,0.3550455272197723,0.3231301307678222,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.9563191533088684,0.6073766946792603,0.5772377252578735,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.9933509230613708,0.6887847185134888,0.4823695719242096,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.8626005053520203,0.4539671242237091,0.4332604706287384,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.7025320529937744,0.2386699020862579,1.094295620918274,284.99835205078125,284.95001220703125,301.704833984375,292.2392883300781,298.1061706542969,297.0432434082031,285.9994201660156,1.0,0.6601083278656006,0.3157692551612854,0.3157692551612854,1.0,1.0,-3.495121955871582,0.7963761687278748,2.6987457275390625,0.0095145087689161,0.8993901014328003,0.8993901014328003,0.0,200.23622131347656,188.0,50061.7421875,0.0,3630.872802734375,1.0,280.8975830078125,284.2853088378906,295.1941833496094,298.3602905273437,293.1499938964844,293.1499938964844,280.95001220703125,34985.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981196880340576,1.0,0.0,0.0,3.524816036224365,3.52483868598938,8.290223263429652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.28564453125,0.0,1390.9766845703125,1895.4371337890625,0.0,3386.05078125,0.8784074187278748,1.0,0.0,3.0,1.0,0.0
18207960,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.7994129657745361,0.3543624579906463,0.3224511444568634,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.9579968452453612,0.6061145067214966,0.5759813785552979,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.9948458075523376,0.6880384683609009,0.4818046987056732,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.8640919923782349,0.4531717598438263,0.4324353039264679,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.7035485506057739,0.2380198091268539,1.090995192527771,284.9883117675781,284.95001220703125,301.6898498535156,292.2308959960937,298.1033935546875,297.043212890625,285.98712158203125,1.0,0.658087968826294,0.3160760402679443,0.3160760402679443,1.0,1.0,-3.4871490001678467,0.7950592041015625,2.692089796066284,0.0099841123446822,0.9076247811317444,0.9076247811317444,0.0,198.16905212402344,191.0,49995.53515625,0.0,3599.138427734375,1.0,280.9419250488281,284.2789001464844,295.19146728515625,298.3847961425781,293.1499938964844,293.1499938964844,280.6499938964844,34049.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941833972930908,1.0,0.0,0.0,3.5819332599639893,3.581956148147583,8.561074196222762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.48876953125,0.0,1444.43212890625,1895.4371337890625,0.0,3349.307373046875,0.888452410697937,1.0,0.0,3.0,1.0,0.0
18208020,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977355957031,0.7977645993232727,0.3519773185253143,0.3205617666244507,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.9560982584953308,0.6024777293205261,0.5728552341461182,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.9938867688179016,0.6850937604904175,0.4800325334072113,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8626673817634583,0.4507115483283996,0.4303499758243561,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.7018191814422607,0.2362088859081268,1.083574295043945,284.8979187011719,284.95001220703125,301.6590270996094,292.21337890625,298.0939025878906,297.0386962890625,285.8985900878906,1.0,0.6551680564880371,0.3166896104812622,0.3166896104812622,1.0,1.0,-3.467559099197388,0.7913647294044495,2.676194190979004,0.0108527988195419,0.8187777400016785,0.8187777400016785,0.0,197.3202514648437,194.0,50270.09375,0.0,3546.76708984375,1.0,280.6590881347656,284.1750183105469,295.2289428710937,298.5050964355469,293.1499938964844,293.1499938964844,280.95001220703125,39806.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901367723941803,1.0,0.0,0.0,3.4160497188568115,3.416072368621826,7.786489391037321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.10400390625,0.0,1314.788330078125,1895.4371337890625,0.0,3416.330322265625,0.8566010594367981,1.0,0.0,3.0,1.0,0.0
18208080,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977355957031,0.7977645993232727,0.3519773185253143,0.3205617666244507,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.9560982584953308,0.6024777293205261,0.5728552341461182,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.9938867688179016,0.6850937604904175,0.4800325334072113,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8626673817634583,0.4507115483283996,0.4303499758243561,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.7018191814422607,0.2362088859081268,1.083574295043945,284.8979187011719,284.95001220703125,301.6590270996094,292.21337890625,298.0939025878906,297.0386962890625,285.8985900878906,1.0,0.6551680564880371,0.3166896104812622,0.3166896104812622,1.0,1.0,-3.467559099197388,0.7913647294044495,2.676194190979004,0.0108527988195419,0.8187777400016785,0.8187777400016785,0.0,197.3202514648437,194.0,50270.09375,0.0,3546.76708984375,1.0,280.6590881347656,284.1750183105469,295.2289428710937,298.5050964355469,293.1499938964844,293.1499938964844,280.95001220703125,39806.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901367723941803,1.0,0.0,0.0,3.4160497188568115,3.416072368621826,7.786489391037321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.10400390625,0.0,1314.788330078125,1895.4371337890625,0.0,3416.330322265625,0.8566010594367981,1.0,0.0,3.0,1.0,0.0
18208140,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.7947331070899963,0.3503044843673706,0.3189405500888824,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.9523298740386964,0.5996384620666504,0.5700444579124451,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.9915729761123656,0.6832208037376404,0.4785826206207275,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.8597127199172974,0.4488267302513122,0.4284752011299133,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.6986995339393616,0.2346642762422561,1.076496958732605,284.9873046875,284.95001220703125,301.62701416015625,292.1949462890625,298.0863037109375,297.0367736816406,285.9865417480469,1.0,0.653249204158783,0.3173032104969024,0.3173032104969024,1.0,1.0,-3.449709177017212,0.7881577014923096,2.6615514755249023,0.0116140246391296,0.8933936357498169,0.8933936357498169,0.0,197.9496917724609,197.0,49281.703125,0.0,3507.775390625,1.0,280.9404296875,284.2931823730469,295.1580505371094,298.3072814941406,293.1499938964844,293.1499938964844,281.25,34007.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901838660240173,1.0,0.0,0.0,3.513461112976074,3.5134832859039307,8.236896178459574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.6005859375,0.0,1372.1536865234375,1895.4371337890625,0.0,3311.92724609375,0.8733288645744324,1.0,0.0,3.0,1.0,0.0
18208200,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.7947331070899963,0.3503044843673706,0.3189405500888824,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.9523298740386964,0.5996384620666504,0.5700444579124451,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.9915729761123656,0.6832208037376404,0.4785826206207275,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.8597127199172974,0.4488267302513122,0.4284752011299133,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.6986995339393616,0.2346642762422561,1.076496958732605,284.9873046875,284.95001220703125,301.62701416015625,292.1949462890625,298.0863037109375,297.0367736816406,285.9865417480469,1.0,0.653249204158783,0.3173032104969024,0.3173032104969024,1.0,1.0,-3.449709177017212,0.7881577014923096,2.6615514755249023,0.0116140246391296,0.8933936357498169,0.8933936357498169,0.0,197.9496917724609,197.0,49281.703125,0.0,3507.775390625,1.0,280.9404296875,284.2931823730469,295.1580505371094,298.3072814941406,293.1499938964844,293.1499938964844,281.25,34007.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901838660240173,1.0,0.0,0.0,3.513461112976074,3.5134832859039307,8.236896178459574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.6005859375,0.0,1372.1536865234375,1895.4371337890625,0.0,3311.92724609375,0.8733288645744324,1.0,0.0,3.0,1.0,0.0
18208260,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480041503906,0.791391134262085,0.3488476276397705,0.3176971077919006,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.9479524493217468,0.5970655679702759,0.5676897764205933,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.9887911081314088,0.6816417574882507,0.4775346219539642,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.8563668727874756,0.4471657574176788,0.4269713163375854,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.6952650547027588,0.2332832217216491,1.0705922842025757,285.0475158691406,284.95001220703125,301.5938720703125,292.17559814453125,298.0799560546875,297.03668212890625,286.0450134277344,1.0,0.6521332859992981,0.317901611328125,0.317901611328125,1.0,1.0,-3.435208559036255,0.785849392414093,2.649359226226806,0.0125880381092429,0.9973918199539183,0.9973918199539183,0.0,199.3280792236328,200.0,48558.04296875,0.0,3481.429931640625,1.0,281.2411804199219,284.37744140625,295.1426086425781,298.2309875488281,293.1499938964844,293.1499938964844,280.95001220703125,31191.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806635737419128,1.0,0.0,0.0,3.704937696456909,3.7049615383148193,9.159149385595812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.330078125,0.0,1558.635498046875,1895.4371337890625,0.0,3222.799072265625,0.9142114520072936,1.0,0.0,3.0,1.0,0.0
18208320,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480041503906,0.791391134262085,0.3488476276397705,0.3176971077919006,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.9479524493217468,0.5970655679702759,0.5676897764205933,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.9887911081314088,0.6816417574882507,0.4775346219539642,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.8563668727874756,0.4471657574176788,0.4269713163375854,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.6952650547027588,0.2332832217216491,1.0705922842025757,285.0475158691406,284.95001220703125,301.5938720703125,292.17559814453125,298.0799560546875,297.03668212890625,286.0450134277344,1.0,0.6521332859992981,0.317901611328125,0.317901611328125,1.0,1.0,-3.435208559036255,0.785849392414093,2.649359226226806,0.0125880381092429,0.9973918199539183,0.9973918199539183,0.0,199.3280792236328,200.0,48558.04296875,0.0,3481.429931640625,1.0,281.2411804199219,284.37744140625,295.1426086425781,298.2309875488281,293.1499938964844,293.1499938964844,280.95001220703125,31191.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806635737419128,1.0,0.0,0.0,3.704937696456909,3.7049615383148193,9.159149385595812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.330078125,0.0,1558.635498046875,1895.4371337890625,0.0,3222.799072265625,0.9142114520072936,1.0,0.0,3.0,1.0,0.0
18208380,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.7852907776832581,0.345973253250122,0.3156381845474243,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9401488900184632,0.5929203033447266,0.5643901228904724,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.983216106891632,0.6780169010162354,0.4755424857139587,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.8504716157913208,0.4442707896232605,0.4247536361217499,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.6895372271537781,0.2311760932207107,1.062954068183899,284.88116455078125,284.95001220703125,301.5595703125,292.1553649902344,298.0679931640625,297.0302734375,285.881591796875,1.0,0.6510518789291382,0.3185000419616699,0.3185000419616699,1.0,1.0,-3.414527654647827,0.7817302942276001,2.632797241210937,0.0133101074025034,0.8711817860603333,0.8711817860603333,0.0,202.4065093994141,203.0,49316.41796875,0.0,3450.64501953125,1.0,280.9576110839844,284.19073486328125,295.194091796875,298.4086608886719,293.1499938964844,293.1499938964844,281.25,38090.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930354118347168,1.0,0.0,0.0,3.644598007202149,3.644622325897217,8.863241305334668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.6064453125,0.0,1542.7864990234375,1895.4371337890625,0.0,3338.58251953125,0.9052510261535645,1.0,0.0,3.0,1.0,0.0
18208440,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.7852907776832581,0.345973253250122,0.3156381845474243,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9401488900184632,0.5929203033447266,0.5643901228904724,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.983216106891632,0.6780169010162354,0.4755424857139587,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.8504716157913208,0.4442707896232605,0.4247536361217499,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.6895372271537781,0.2311760932207107,1.062954068183899,284.88116455078125,284.95001220703125,301.5595703125,292.1553649902344,298.0679931640625,297.0302734375,285.881591796875,1.0,0.6510518789291382,0.3185000419616699,0.3185000419616699,1.0,1.0,-3.414527654647827,0.7817302942276001,2.632797241210937,0.0133101074025034,0.8711817860603333,0.8711817860603333,0.0,202.4065093994141,203.0,49316.41796875,0.0,3450.64501953125,1.0,280.9576110839844,284.19073486328125,295.194091796875,298.4086608886719,293.1499938964844,293.1499938964844,281.25,38090.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930354118347168,1.0,0.0,0.0,3.644598007202149,3.644622325897217,8.863241305334668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.6064453125,0.0,1542.7864990234375,1895.4371337890625,0.0,3338.58251953125,0.9052510261535645,1.0,0.0,3.0,1.0,0.0
18208500,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.7819960713386536,0.34482342004776,0.3144677877426147,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.9358876943588256,0.5911559462547302,0.5625675916671753,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.980065941810608,0.6766574382781982,0.4744098782539367,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.847312331199646,0.443024605512619,0.4234800636768341,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.6863929629325867,0.2301760911941528,1.05845308303833,284.9935913085937,284.95001220703125,301.5420227050781,292.1449279785156,298.06219482421875,297.027587890625,285.9956359863281,1.0,0.6503990888595581,0.3187992572784424,0.3187992572784424,1.0,1.0,-3.40261459350586,0.7792134284973145,2.623401165008545,0.0134046236053109,0.9417482614517212,0.9417482614517212,0.0,204.0571746826172,203.0,48243.91015625,0.0,3432.3447265625,1.0,281.20147705078125,284.3314819335937,295.1175537109375,298.1760559082031,293.1499938964844,293.1499938964844,281.25,34543.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868480920791626,1.0,0.0,0.0,3.6743412017822266,3.674365282058716,9.008495567286444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.2470703125,0.0,1549.4473876953125,1895.4371337890625,0.0,3280.71923828125,0.9112128615379332,1.0,0.0,3.0,1.0,0.0
18208560,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.7796062231063843,0.3438974916934967,0.3136503100395202,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.9326695799827576,0.5896356105804443,0.5611518025398254,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.977737545967102,0.6756031513214111,0.4736803472042084,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.8449717164039612,0.4419736862182617,0.422509491443634,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.6839634776115417,0.2292972952127456,1.0546666383743286,284.9879455566406,284.95001220703125,301.524169921875,292.1342468261719,298.0576171875,297.0262145996094,285.98651123046875,1.0,0.6498725414276123,0.3191285133361816,0.3191285133361816,1.0,1.0,-3.3933265209198,0.7775367498397827,2.6157896518707275,0.0137734794989228,0.9524475336074828,0.9524475336074828,0.0,205.2889862060547,206.0,48157.17578125,0.0,3417.82275390625,1.0,281.2431335449219,284.3280944824219,295.1063537597656,298.1914978027344,293.1499938964844,293.1499938964844,280.95001220703125,33776.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837347626686096,1.0,0.0,0.0,3.7326955795288086,3.732720136642456,9.296906569034036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.4912109375,0.0,1610.12060546875,1895.4371337890625,0.0,3251.570556640625,0.9221258163452148,1.0,0.0,3.0,1.0,0.0
18208620,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.7765969634056091,0.342374712228775,0.3126155138015747,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544006347656,0.9286307692527772,0.5873916149139404,0.5594233870506287,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543395996094,0.9746904373168944,0.673694908618927,0.4727080166339874,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.8420602083206177,0.4403862655162811,0.4213241040706634,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.6809880137443542,0.2280943095684051,1.0502595901489258,284.8544921875,284.95001220703125,301.5038452148437,292.1220397949219,298.0511474609375,297.0230712890625,285.8539123535156,1.0,0.6492837071418762,0.3194973170757293,0.3194973170757293,1.0,1.0,-3.382115602493286,0.7754192352294922,2.606696367263794,0.0142599968239665,0.8511390089988708,0.8511390089988708,0.0,206.91290283203125,206.0,48857.03125,0.0,3401.15771484375,1.0,280.9873352050781,284.17547607421875,295.1570129394531,298.3754272460937,293.1499938964844,293.1499938964844,280.95001220703125,39160.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890859842300415,1.0,0.0,0.0,3.665210008621216,3.6652348041534415,8.963776281234459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.79052734375,0.0,1573.89892578125,1895.4371337890625,0.0,3318.247802734375,0.9087537527084352,1.0,0.0,3.0,1.0,0.0
18208680,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756408691406,0.7736078500747681,0.3410652577877044,0.3115159571170807,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760681152344,0.9246973395347596,0.5855011940002441,0.5577287673950195,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.9715538024902344,0.6720483899116516,0.4716167449951172,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.8392242193222046,0.439024806022644,0.4201310873031616,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751220703125,0.6781325340270996,0.2270591557025909,1.046093463897705,284.8759765625,284.95001220703125,301.4876403808594,292.1122436523437,298.04522705078125,297.0198669433594,285.8773803710937,1.0,0.6487043499946594,0.3197870850563049,0.3197870850563049,1.0,1.0,-3.3709990978240967,0.7730814814567566,2.597917556762696,0.0144372964277863,0.8399712443351746,0.8399712443351746,0.0,208.5174560546875,209.0,48484.52734375,0.0,3384.69140625,1.0,280.95782470703125,284.2040405273437,295.1345520019531,298.3031311035156,293.1499938964844,293.1499938964844,281.25,40295.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923478126525879,1.0,0.0,0.0,3.566670656204224,3.566694498062134,8.488271987516782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.6669921875,0.0,1473.824951171875,1895.4371337890625,0.0,3332.156982421875,0.8900953531265259,1.0,0.0,3.0,1.0,0.0
