time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208740,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.768610954284668,0.3391259908676147,0.3096764385700226,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.9179596304893494,0.5823493599891663,0.5546416640281677,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.9661677479743958,0.6698094606399536,0.4699118435382843,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8343813419342041,0.4368062019348144,0.4179719388484955,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.673046886920929,0.2251899093389511,1.0377944707870483,284.9859619140625,284.95001220703125,301.45001220703125,292.08935546875,298.035400390625,297.0169982910156,285.9852294921875,1.0,0.6475580334663391,0.3204456269741058,0.3204456269741058,1.0,1.0,-3.350437641143799,0.7691234350204468,2.5813140869140625,0.0149655183777213,0.9220027923583984,0.9220027923583984,0.0,211.2330322265625,212.0,47330.65625,0.0,3353.018310546875,1.0,281.2416076660156,284.34429931640625,295.0498962402344,298.0824279785156,293.1499938964844,293.1499938964844,280.95001220703125,34303.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804028034210205,1.0,0.0,0.0,3.646295547485352,3.6463191509246826,8.871499517226766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.1865234375,0.0,1516.3721923828125,1895.4371337890625,0.0,3220.355224609375,0.9033119678497314,1.0,0.0,3.0,1.0,0.0
18208800,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.768610954284668,0.3391259908676147,0.3096764385700226,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.9179596304893494,0.5823493599891663,0.5546416640281677,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.9661677479743958,0.6698094606399536,0.4699118435382843,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8343813419342041,0.4368062019348144,0.4179719388484955,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.673046886920929,0.2251899093389511,1.0377944707870483,284.9859619140625,284.95001220703125,301.45001220703125,292.08935546875,298.035400390625,297.0169982910156,285.9852294921875,1.0,0.6475580334663391,0.3204456269741058,0.3204456269741058,1.0,1.0,-3.350437641143799,0.7691234350204468,2.5813140869140625,0.0149655183777213,0.9220027923583984,0.9220027923583984,0.0,211.2330322265625,212.0,47330.65625,0.0,3353.018310546875,1.0,281.2416076660156,284.34429931640625,295.0498962402344,298.0824279785156,293.1499938964844,293.1499938964844,280.95001220703125,34303.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804028034210205,1.0,0.0,0.0,3.646295547485352,3.6463191509246826,8.871499517226766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.1865234375,0.0,1516.3721923828125,1895.4371337890625,0.0,3220.355224609375,0.9033119678497314,1.0,0.0,3.0,1.0,0.0
18208860,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879089355469,0.763113796710968,0.3363704979419708,0.3075989186763763,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.9107251167297364,0.5782914161682129,0.5512750148773193,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.9598699808120728,0.6663350462913513,0.4678918123245239,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.8290907144546509,0.4339008927345276,0.4156214892864227,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.6676183938980103,0.2229674905538559,1.0292325019836426,284.88818359375,284.95001220703125,301.41033935546875,292.0649108886719,298.0235595703125,297.0119323730469,285.8892517089844,1.0,0.6464365124702454,0.3211924433708191,0.3211924433708191,1.0,1.0,-3.3283462524414062,0.7649459838867188,2.5634002685546875,0.0158161949366331,0.8233413100242615,0.8233413100242615,0.0,214.4156951904297,215.0,47574.0078125,0.0,3320.80859375,1.0,280.9585266113281,284.2352905273437,295.0815124511719,298.1929626464844,293.1499938964844,293.1499938964844,281.25,40370.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887860894203186,1.0,0.0,0.0,3.4679229259490967,3.467946052551269,8.024762223612925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.46240234375,0.0,1370.948486328125,1895.4371337890625,0.0,3290.197509765625,0.86847323179245,1.0,0.0,3.0,1.0,0.0
18208920,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879089355469,0.763113796710968,0.3363704979419708,0.3075989186763763,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.9107251167297364,0.5782914161682129,0.5512750148773193,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.9598699808120728,0.6663350462913513,0.4678918123245239,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.8290907144546509,0.4339008927345276,0.4156214892864227,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.6676183938980103,0.2229674905538559,1.0292325019836426,284.88818359375,284.95001220703125,301.41033935546875,292.0649108886719,298.0235595703125,297.0119323730469,285.8892517089844,1.0,0.6464365124702454,0.3211924433708191,0.3211924433708191,1.0,1.0,-3.3283462524414062,0.7649459838867188,2.5634002685546875,0.0158161949366331,0.8233413100242615,0.8233413100242615,0.0,214.4156951904297,215.0,47574.0078125,0.0,3320.80859375,1.0,280.9585266113281,284.2352905273437,295.0815124511719,298.1929626464844,293.1499938964844,293.1499938964844,281.25,40370.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887860894203186,1.0,0.0,0.0,3.4679229259490967,3.467946052551269,8.024762223612925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.46240234375,0.0,1370.948486328125,1895.4371337890625,0.0,3290.197509765625,0.86847323179245,1.0,0.0,3.0,1.0,0.0
18208980,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.7584301233291626,0.3343939483165741,0.305764228105545,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.904699206352234,0.5750923752784729,0.5481873750686646,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.9543013572692872,0.6640159487724304,0.4661726057529449,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.8244832754135132,0.4316325187683105,0.4134501516819,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.6628065705299377,0.2210672199726104,1.020891189575195,284.9877014160156,284.95001220703125,301.36785888671875,292.0382080078125,298.013427734375,297.009765625,285.98687744140625,1.0,0.6453308463096619,0.3219392597675323,0.3219392597675323,1.0,1.0,-3.3077094554901123,0.7611823678016663,2.546526908874512,0.016543386504054,0.9023361206054688,0.9023361206054688,0.0,217.16604614257807,218.0,46494.25390625,0.0,3289.7646484375,1.0,281.2408447265625,284.3639221191406,294.9977722167969,297.9783935546875,293.1499938964844,293.1499938964844,280.95001220703125,34137.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757990598678589,1.0,0.0,0.0,3.558512687683105,3.558535575866699,8.449486585959676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.88720703125,0.0,1420.158203125,1895.4371337890625,0.0,3177.19970703125,0.8835089802742004,1.0,0.0,3.0,1.0,0.0
18209040,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.7584301233291626,0.3343939483165741,0.305764228105545,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.904699206352234,0.5750923752784729,0.5481873750686646,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.9543013572692872,0.6640159487724304,0.4661726057529449,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.8244832754135132,0.4316325187683105,0.4134501516819,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.6628065705299377,0.2210672199726104,1.020891189575195,284.9877014160156,284.95001220703125,301.36785888671875,292.0382080078125,298.013427734375,297.009765625,285.98687744140625,1.0,0.6453308463096619,0.3219392597675323,0.3219392597675323,1.0,1.0,-3.3077094554901123,0.7611823678016663,2.546526908874512,0.016543386504054,0.9023361206054688,0.9023361206054688,0.0,217.16604614257807,218.0,46494.25390625,0.0,3289.7646484375,1.0,281.2408447265625,284.3639221191406,294.9977722167969,297.9783935546875,293.1499938964844,293.1499938964844,280.95001220703125,34137.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757990598678589,1.0,0.0,0.0,3.558512687683105,3.558535575866699,8.449486585959676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.88720703125,0.0,1420.158203125,1895.4371337890625,0.0,3177.19970703125,0.8835089802742004,1.0,0.0,3.0,1.0,0.0
18209100,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.7561125159263611,0.3330646753311157,0.3048588037490845,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9018208980560304,0.5731136202812195,0.5466568470001221,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686828613281,0.951440691947937,0.6623282432556152,0.4653078615665436,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692321777344,0.8221798539161682,0.4302170872688293,0.4123853743076324,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.6604529023170471,0.2199845165014267,1.0168814659118652,284.8690185546875,284.95001220703125,301.3456115722656,292.02410888671875,298.0075378417969,297.0079345703125,285.8672180175781,1.0,0.6448320150375366,0.3223126828670501,0.3223126828670501,1.0,1.0,-3.2976436614990234,0.7593597173690796,2.5382840633392334,0.0170226003974676,0.8163757920265198,0.8163757920265198,0.0,218.61138916015625,218.0,47108.64453125,0.0,3275.304443359375,1.0,281.00054931640625,284.22686767578125,295.0484313964844,298.16326904296875,293.1499938964844,293.1499938964844,280.95001220703125,39197.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816327452659607,1.0,0.0,0.0,3.4947333335876465,3.49475646018982,8.149319796757482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.234375,0.0,1390.0965576171875,1895.4371337890625,0.0,3231.880126953125,0.8704779744148254,1.0,0.0,3.0,1.0,0.0
18209160,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.7532156109809875,0.3315947353839874,0.3036423921585083,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.8983232975006104,0.5709771513938904,0.5447612404823303,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.9477717280387878,0.6604534387588501,0.4640854299068451,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.819325864315033,0.4286631345748901,0.4110366702079773,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.6576339602470398,0.2187994718551635,1.012127161026001,284.894287109375,284.95001220703125,301.3227233886719,292.0094909667969,298.0007019042969,297.0052185058594,285.8955383300781,1.0,0.6442103385925293,0.3227111995220184,0.3227111995220184,1.0,1.0,-3.285094738006592,0.7568737268447876,2.528220891952514,0.0173525214195251,0.8097997903823853,0.8097997903823853,0.0,220.40151977539065,221.0,46679.74609375,0.0,3257.30859375,1.0,280.9590148925781,284.260986328125,295.0269775390625,298.08465576171875,293.1499938964844,293.1499938964844,281.25,40348.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833951354026794,1.0,0.0,0.0,3.376760482788086,3.376782894134521,7.608408623127616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.0302734375,0.0,1279.99560546875,1895.4371337890625,0.0,3248.389892578125,0.8485408425331116,1.0,0.0,3.0,1.0,0.0
18209220,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.748730480670929,0.3295238316059112,0.3017416298389435,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.89273601770401,0.567663311958313,0.5415869951248169,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.9420017004013062,0.657977283000946,0.4622760415077209,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.8147145509719849,0.4262851774692535,0.4087802469730377,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.6530163884162903,0.2168242782354354,1.003513216972351,284.9852905273437,284.95001220703125,301.2751770019531,291.9788513183594,297.98956298828125,297.0032043457031,285.9844055175781,1.0,0.6430829763412476,0.3235082626342773,0.3235082626342773,1.0,1.0,-3.263737440109253,0.752992570400238,2.51074481010437,0.0181098189204931,0.883752703666687,0.883752703666687,0.0,223.216796875,224.0,45655.44140625,0.0,3225.63427734375,1.0,281.2400817871094,284.3797912597656,294.9388427734375,297.8688049316406,293.1499938964844,293.1499938964844,281.54998779296875,34074.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714552521705627,1.0,0.0,0.0,3.475760698318481,3.475782871246338,8.061076641752152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.208984375,0.0,1334.100830078125,1895.4371337890625,0.0,3136.461181640625,0.86488276720047,1.0,0.0,3.0,1.0,0.0
18209280,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.748730480670929,0.3295238316059112,0.3017416298389435,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.89273601770401,0.567663311958313,0.5415869951248169,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.9420017004013062,0.657977283000946,0.4622760415077209,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.8147145509719849,0.4262851774692535,0.4087802469730377,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.6530163884162903,0.2168242782354354,1.003513216972351,284.9852905273437,284.95001220703125,301.2751770019531,291.9788513183594,297.98956298828125,297.0032043457031,285.9844055175781,1.0,0.6430829763412476,0.3235082626342773,0.3235082626342773,1.0,1.0,-3.263737440109253,0.752992570400238,2.51074481010437,0.0181098189204931,0.883752703666687,0.883752703666687,0.0,223.216796875,224.0,45655.44140625,0.0,3225.63427734375,1.0,281.2400817871094,284.3797912597656,294.9388427734375,297.8688049316406,293.1499938964844,293.1499938964844,281.54998779296875,34074.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714552521705627,1.0,0.0,0.0,3.475760698318481,3.475782871246338,8.061076641752152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.208984375,0.0,1334.100830078125,1895.4371337890625,0.0,3136.461181640625,0.86488276720047,1.0,0.0,3.0,1.0,0.0
18209340,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476989746094,0.7449935674667358,0.3276997804641723,0.3002104759216308,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469970703125,0.8879323601722717,0.5646397471427917,0.5388533473014832,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.9370594024658204,0.6558206677436829,0.4608617424964905,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.810684859752655,0.4241557419300079,0.4068804085254669,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0485534667969,0.6490796208381653,0.2150432169437408,0.9960207939147948,285.04718017578125,284.95001220703125,301.2254333496094,291.94647216796875,297.9797058105469,297.0032653808594,286.0444641113281,1.0,0.6422173976898193,0.3243052959442138,0.3243052959442138,1.0,1.0,-3.245612859725952,0.7500331401824951,2.495579719543457,0.0191258415579795,0.9880449175834656,0.9880449175834656,0.0,225.7545318603516,227.0,44871.88671875,0.0,3199.812255859375,1.0,281.5408935546875,284.4649353027344,294.9090576171875,297.77410888671875,293.1499938964844,293.1499938964844,281.25,31043.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609049320220947,1.0,0.0,0.0,3.672478675842285,3.672502040863037,8.999365377349022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.6083984375,0.0,1521.0069580078125,1895.4371337890625,0.0,3037.492431640625,0.9067665338516236,1.0,0.0,3.0,1.0,0.0
18209400,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476989746094,0.7449935674667358,0.3276997804641723,0.3002104759216308,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469970703125,0.8879323601722717,0.5646397471427917,0.5388533473014832,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.9370594024658204,0.6558206677436829,0.4608617424964905,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.810684859752655,0.4241557419300079,0.4068804085254669,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0485534667969,0.6490796208381653,0.2150432169437408,0.9960207939147948,285.04718017578125,284.95001220703125,301.2254333496094,291.94647216796875,297.9797058105469,297.0032653808594,286.0444641113281,1.0,0.6422173976898193,0.3243052959442138,0.3243052959442138,1.0,1.0,-3.245612859725952,0.7500331401824951,2.495579719543457,0.0191258415579795,0.9880449175834656,0.9880449175834656,0.0,225.7545318603516,227.0,44871.88671875,0.0,3199.812255859375,1.0,281.5408935546875,284.4649353027344,294.9090576171875,297.77410888671875,293.1499938964844,293.1499938964844,281.25,31043.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609049320220947,1.0,0.0,0.0,3.672478675842285,3.672502040863037,8.999365377349022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.6083984375,0.0,1521.0069580078125,1895.4371337890625,0.0,3037.492431640625,0.9067665338516236,1.0,0.0,3.0,1.0,0.0
18209460,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.7398382425308228,0.3245379328727722,0.2979012727737427,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.8815257549285889,0.5601208209991455,0.5352101922035217,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777160644531,0.93000328540802,0.6516817212104797,0.458523541688919,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.8050611019134521,0.4208555519580841,0.4042916595935821,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.6440868377685547,0.2126045376062393,0.9869300723075868,284.87762451171875,284.95001220703125,301.17364501953125,291.9125061035156,297.965087890625,296.9981994628906,285.878173828125,1.0,0.641150712966919,0.3251495957374573,0.3251495957374573,1.0,1.0,-3.2216124534606934,0.745437741279602,2.476174831390381,0.0199841652065515,0.8583957552909851,0.8583957552909851,0.0,229.33106994628903,230.0,45511.65234375,0.0,3167.122314453125,1.0,281.2578430175781,284.27862548828125,294.9533996582031,297.9366760253906,293.1499938964844,293.1499938964844,281.54998779296875,38489.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738884925842285,1.0,0.0,0.0,3.5995030403137207,3.599526882171631,8.645266120765882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.1982421875,0.0,1496.0802001953125,1895.4371337890625,0.0,3159.283447265625,0.8954765200614929,1.0,0.0,3.0,1.0,0.0
18209520,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.7398382425308228,0.3245379328727722,0.2979012727737427,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.8815257549285889,0.5601208209991455,0.5352101922035217,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777160644531,0.93000328540802,0.6516817212104797,0.458523541688919,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.8050611019134521,0.4208555519580841,0.4042916595935821,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.6440868377685547,0.2126045376062393,0.9869300723075868,284.87762451171875,284.95001220703125,301.17364501953125,291.9125061035156,297.965087890625,296.9981994628906,285.878173828125,1.0,0.641150712966919,0.3251495957374573,0.3251495957374573,1.0,1.0,-3.2216124534606934,0.745437741279602,2.476174831390381,0.0199841652065515,0.8583957552909851,0.8583957552909851,0.0,229.33106994628903,230.0,45511.65234375,0.0,3167.122314453125,1.0,281.2578430175781,284.27862548828125,294.9533996582031,297.9366760253906,293.1499938964844,293.1499938964844,281.54998779296875,38489.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738884925842285,1.0,0.0,0.0,3.5995030403137207,3.599526882171631,8.645266120765882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.1982421875,0.0,1496.0802001953125,1895.4371337890625,0.0,3159.283447265625,0.8954765200614929,1.0,0.0,3.0,1.0,0.0
18209580,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.7351747751235962,0.3221462070941925,0.2956560254096985,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98504638671875,0.875694751739502,0.5564321279525757,0.5316193699836731,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.9236321449279784,0.6487289071083069,0.4563087224960327,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.799759030342102,0.418138712644577,0.4016754925251007,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.6394045352935791,0.2103934586048126,0.9772424697875975,284.9851379394531,284.95001220703125,301.1200256347656,291.8771057128906,297.9513854980469,296.9949951171875,285.9840087890625,1.0,0.6398730874061584,0.325993925333023,0.325993925333023,1.0,1.0,-3.197129487991333,0.7406789660453796,2.4564504623413086,0.0205192565917968,0.938364326953888,0.938364326953888,0.0,232.48211669921875,233.0,44325.12890625,0.0,3131.438232421875,1.0,281.5419006347656,284.4165954589844,294.8475341796875,297.7011413574219,293.1499938964844,293.1499938964844,281.25,33867.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640176653862,1.0,0.0,0.0,3.6862363815307617,3.686260223388672,9.066916959454828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.96435546875,0.0,1557.7445068359375,1895.4371337890625,0.0,3066.690185546875,0.9118838906288148,1.0,0.0,3.0,1.0,0.0
18209640,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.7351747751235962,0.3221462070941925,0.2956560254096985,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98504638671875,0.875694751739502,0.5564321279525757,0.5316193699836731,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.9236321449279784,0.6487289071083069,0.4563087224960327,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.799759030342102,0.418138712644577,0.4016754925251007,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.6394045352935791,0.2103934586048126,0.9772424697875975,284.9851379394531,284.95001220703125,301.1200256347656,291.8771057128906,297.9513854980469,296.9949951171875,285.9840087890625,1.0,0.6398730874061584,0.325993925333023,0.325993925333023,1.0,1.0,-3.197129487991333,0.7406789660453796,2.4564504623413086,0.0205192565917968,0.938364326953888,0.938364326953888,0.0,232.48211669921875,233.0,44325.12890625,0.0,3131.438232421875,1.0,281.5419006347656,284.4165954589844,294.8475341796875,297.7011413574219,293.1499938964844,293.1499938964844,281.25,33867.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640176653862,1.0,0.0,0.0,3.6862363815307617,3.686260223388672,9.066916959454828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.96435546875,0.0,1557.7445068359375,1895.4371337890625,0.0,3066.690185546875,0.9118838906288148,1.0,0.0,3.0,1.0,0.0
18209700,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.7330381274223328,0.3206807971000671,0.294624775648117,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543395996094,0.8729989528656006,0.5542821288108826,0.5299246311187744,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541259765625,0.9207077622413636,0.6468186974525452,0.4552888870239258,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549499511719,0.7972971200942993,0.41655433177948,0.4004499316215515,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.6372453570365906,0.2091844528913498,0.9726613759994508,284.85467529296875,284.95001220703125,301.0926208496094,291.85888671875,297.944091796875,296.9929504394531,285.8511962890625,1.0,0.639276385307312,0.3264160752296448,0.3264160752296448,1.0,1.0,-3.1856491565704346,0.738507091999054,2.4471418857574463,0.0209367964416742,0.8422247767448425,0.8422247767448425,0.0,233.981201171875,233.0,45010.91015625,0.0,3114.95068359375,1.0,281.2974548339844,284.2655944824219,294.8924865722656,297.8804626464844,293.1499938964844,293.1499938964844,281.25,38715.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706815838813782,1.0,0.0,0.0,3.633057594299317,3.6330819129943848,8.807199378679798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.8681640625,0.0,1534.6212158203125,1895.4371337890625,0.0,3129.2041015625,0.9008253216743468,1.0,0.0,3.0,1.0,0.0
18209760,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724975585937,0.7303968667984009,0.3190517425537109,0.2932775318622589,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.869762659072876,0.5519471764564514,0.5278562307357788,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87322998046875,0.9170992970466614,0.6446825861930847,0.4538986682891845,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.7943142056465149,0.4148112833499908,0.3989342749118805,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.6347083449363708,0.2078637182712555,0.9673328995704652,284.8729553222656,284.95001220703125,301.0648193359375,291.8404235839844,297.9360046386719,296.99005126953125,285.8749694824219,1.0,0.6385520100593567,0.3268925547599792,0.3268925547599792,1.0,1.0,-3.1716439723968506,0.7357247471809387,2.4359192848205566,0.0212766863405704,0.8241431713104248,0.8241431713104248,0.0,235.8056488037109,236.0,44532.98828125,0.0,3094.935302734375,1.0,281.25787353515625,284.2970886230469,294.8641662597656,297.7933044433594,293.1499938964844,293.1499938964844,281.54998779296875,40972.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729381561279297,1.0,0.0,0.0,3.498051643371582,3.498075008392334,8.164803375620977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.34033203125,0.0,1406.251708984375,1895.4371337890625,0.0,3150.370361328125,0.875455379486084,1.0,0.0,3.0,1.0,0.0
18209820,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.7275530099868774,0.3175729215145111,0.2918043136596679,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.8662506341934204,0.5496304631233215,0.5255002379417419,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.9133158922195436,0.6428579688072205,0.4524292945861816,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.7910534143447876,0.4130880236625671,0.3971971273422241,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.6318573355674744,0.2064350843429565,0.9608617424964904,284.9927673339844,284.95001220703125,301.0287170410156,291.8163452148437,297.9272155761719,296.9883117675781,285.9919738769531,1.0,0.637651264667511,0.327502429485321,0.327502429485321,1.0,1.0,-3.1553964614868164,0.7326661348342896,2.4227302074432373,0.0217012166976928,0.9017991423606871,0.9017991423606871,0.0,237.7366638183593,236.0,43476.6328125,0.0,3070.883544921875,1.0,281.5180969238281,284.4418640136719,294.765380859375,297.5463256835937,293.1499938964844,293.1499938964844,281.54998779296875,34494.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628265261650085,1.0,0.0,0.0,3.5510029792785645,3.551025629043579,8.413861110057042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.57470703125,0.0,1414.8363037109375,1895.4371337890625,0.0,3055.51708984375,0.8828949928283691,1.0,0.0,3.0,1.0,0.0
18209880,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7263041734695435,0.3168094754219055,0.2911794483661651,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835205078125,0.8646679520606995,0.5484028458595276,0.524412989616394,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.9116927981376648,0.6419124007225037,0.4518343210220337,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.789584219455719,0.4121862947940826,0.3964042365550995,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.6305315494537354,0.2056867480278015,0.95770663022995,284.9835510253906,284.95001220703125,301.0081787109375,291.8026123046875,297.9227905273437,296.9879455566406,285.98272705078125,1.0,0.6372255682945251,0.3278454840183258,0.3278454840183258,1.0,1.0,-3.1478753089904785,0.7314196228981018,2.4164555072784424,0.0220922660082578,0.9048873782157898,0.9048873782157898,0.0,238.6092071533203,239.0,43375.5,0.0,3059.6923828125,1.0,281.5410461425781,284.4366455078125,294.7591552734375,297.5527038574219,293.1499938964844,293.1499938964844,281.25,34333.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600569367408752,1.0,0.0,0.0,3.5803990364074707,3.5804219245910645,8.553741963623906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.201171875,0.0,1444.868896484375,1895.4371337890625,0.0,3029.538818359375,0.8885487914085388,1.0,0.0,3.0,1.0,0.0
18209940,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.7218274474143982,0.3138110935688019,0.2888706624507904,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.8592496514320374,0.5440128445625305,0.5207185745239258,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874206542969,0.9059819579124452,0.6379632949829102,0.4494756162166595,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.7845211625099182,0.4089196920394897,0.3937023282051086,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.626161515712738,0.2031964808702469,0.9478946328163148,284.88726806640625,284.95001220703125,300.9503479003906,291.76385498046875,297.9078674316406,296.9842529296875,285.8883972167969,1.0,0.6359195709228516,0.3287984430789947,0.3287984430789947,1.0,1.0,-3.122783660888672,0.7266698479652405,2.396113634109497,0.0229428950697183,0.8060306310653687,0.8060306310653687,0.0,241.7790679931641,242.0,43507.65234375,0.0,3024.01318359375,1.0,281.2591857910156,284.3339538574219,294.7801818847656,297.6443176269531,293.1499938964844,293.1499938964844,281.54998779296875,40842.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867590606212616,1.0,0.0,0.0,3.3797335624694824,3.379755973815918,7.621812301294995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.4365234375,0.0,1286.305908203125,1895.4371337890625,0.0,3100.20849609375,0.8496121764183044,1.0,0.0,3.0,1.0,0.0
18210000,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.7218274474143982,0.3138110935688019,0.2888706624507904,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.8592496514320374,0.5440128445625305,0.5207185745239258,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874206542969,0.9059819579124452,0.6379632949829102,0.4494756162166595,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.7845211625099182,0.4089196920394897,0.3937023282051086,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.626161515712738,0.2031964808702469,0.9478946328163148,284.88726806640625,284.95001220703125,300.9503479003906,291.76385498046875,297.9078674316406,296.9842529296875,285.8883972167969,1.0,0.6359195709228516,0.3287984430789947,0.3287984430789947,1.0,1.0,-3.122783660888672,0.7266698479652405,2.396113634109497,0.0229428950697183,0.8060306310653687,0.8060306310653687,0.0,241.7790679931641,242.0,43507.65234375,0.0,3024.01318359375,1.0,281.2591857910156,284.3339538574219,294.7801818847656,297.6443176269531,293.1499938964844,293.1499938964844,281.54998779296875,40842.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867590606212616,1.0,0.0,0.0,3.3797335624694824,3.379755973815918,7.621812301294995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.4365234375,0.0,1286.305908203125,1895.4371337890625,0.0,3100.20849609375,0.8496121764183044,1.0,0.0,3.0,1.0,0.0
18210060,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.7178139686584473,0.3115460276603699,0.2867925763130188,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.8544757962226868,0.5404347777366638,0.5172903537750244,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.9012507200241088,0.6351203918457031,0.4474064707756042,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.7800150513648987,0.406257301568985,0.3911733627319336,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854736328125,0.6221165060997009,0.2010087072849273,0.938313603401184,284.98504638671875,284.95001220703125,300.8914794921875,291.7242736816406,297.894775390625,296.9828186035156,285.9841613769531,1.0,0.634629487991333,0.3298238515853882,0.3298238515853882,1.0,1.0,-3.099109649658203,0.7225134968757629,2.376595973968506,0.0238828603178262,0.8823003172874451,0.8823003172874451,0.0,244.55503845214844,245.0,42426.875,0.0,2989.597412109375,1.0,281.5400695800781,284.459716796875,294.6786499023437,297.4126892089844,293.1499938964844,293.1499938964844,281.8500061035156,34151.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544131517410278,1.0,0.0,0.0,3.473191261291504,3.473213195800781,8.049162261158926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.4228515625,0.0,1332.05322265625,1895.4371337890625,0.0,2976.621337890625,0.8644195795059204,1.0,0.0,3.0,1.0,0.0
18210120,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.7178139686584473,0.3115460276603699,0.2867925763130188,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.8544757962226868,0.5404347777366638,0.5172903537750244,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849548339844,0.9012507200241088,0.6351203918457031,0.4474064707756042,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.7800150513648987,0.406257301568985,0.3911733627319336,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854736328125,0.6221165060997009,0.2010087072849273,0.938313603401184,284.98504638671875,284.95001220703125,300.8914794921875,291.7242736816406,297.894775390625,296.9828186035156,285.9841613769531,1.0,0.634629487991333,0.3298238515853882,0.3298238515853882,1.0,1.0,-3.099109649658203,0.7225134968757629,2.376595973968506,0.0238828603178262,0.8823003172874451,0.8823003172874451,0.0,244.55503845214844,245.0,42426.875,0.0,2989.597412109375,1.0,281.5400695800781,284.459716796875,294.6786499023437,297.4126892089844,293.1499938964844,293.1499938964844,281.8500061035156,34151.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544131517410278,1.0,0.0,0.0,3.473191261291504,3.473213195800781,8.049162261158926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.4228515625,0.0,1332.05322265625,1895.4371337890625,0.0,2976.621337890625,0.8644195795059204,1.0,0.0,3.0,1.0,0.0
18210180,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535888671875,0.714332103729248,0.309546023607254,0.2851002812385559,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.8503747582435608,0.537168025970459,0.5143231749534607,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527038574219,0.8972930312156677,0.6326198577880859,0.4457511007785797,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531921386719,0.7761460542678833,0.403861790895462,0.3890193998813629,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05450439453125,0.6185231804847717,0.1990307867527008,0.9299228191375732,285.05303955078125,284.95001220703125,300.8318176269531,291.6840515136719,297.8832702636719,296.9834289550781,286.0502319335937,1.0,0.6336122155189514,0.3308492600917816,0.3308492600917816,1.0,1.0,-3.078838586807251,0.7193455696105957,2.359493017196656,0.0251043736934661,0.9924460649490356,0.9924460649490356,0.0,247.0671844482422,248.0,41588.1171875,0.0,2961.130126953125,1.0,281.84088134765625,284.5499572753906,294.6397399902344,297.3047790527344,293.1499938964844,293.1499938964844,281.54998779296875,30904.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423367142677307,1.0,0.0,0.0,3.674092292785645,3.674115657806397,9.007274570649316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.140625,0.0,1521.758056640625,1895.4371337890625,0.0,2863.5546875,0.907045304775238,1.0,0.0,3.0,1.0,0.0
18210240,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535888671875,0.714332103729248,0.309546023607254,0.2851002812385559,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.8503747582435608,0.537168025970459,0.5143231749534607,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527038574219,0.8972930312156677,0.6326198577880859,0.4457511007785797,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531921386719,0.7761460542678833,0.403861790895462,0.3890193998813629,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05450439453125,0.6185231804847717,0.1990307867527008,0.9299228191375732,285.05303955078125,284.95001220703125,300.8318176269531,291.6840515136719,297.8832702636719,296.9834289550781,286.0502319335937,1.0,0.6336122155189514,0.3308492600917816,0.3308492600917816,1.0,1.0,-3.078838586807251,0.7193455696105957,2.359493017196656,0.0251043736934661,0.9924460649490356,0.9924460649490356,0.0,247.0671844482422,248.0,41588.1171875,0.0,2961.130126953125,1.0,281.84088134765625,284.5499572753906,294.6397399902344,297.3047790527344,293.1499938964844,293.1499938964844,281.54998779296875,30904.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423367142677307,1.0,0.0,0.0,3.674092292785645,3.674115657806397,9.007274570649316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.140625,0.0,1521.758056640625,1895.4371337890625,0.0,2863.5546875,0.907045304775238,1.0,0.0,3.0,1.0,0.0
18210300,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.7122487425804138,0.3080520927906036,0.2840986549854278,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.8480461835861206,0.5349825620651245,0.5126598477363586,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.894954264163971,0.6306074857711792,0.4447242021560669,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.7739422917366028,0.4022420644760132,0.3878137767314911,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.6164982914924622,0.1978307366371154,0.9255257844924928,284.89459228515625,284.95001220703125,300.8017578125,291.6637268066406,297.87628173828125,296.9823913574219,285.88702392578125,1.0,0.6331108212471008,0.3313619494438171,0.3313619494438171,1.0,1.0,-3.067671775817871,0.7174323201179504,2.350239515304565,0.0257048644125461,0.8964965343475342,0.8964965343475342,0.0,248.5879669189453,248.0,42518.2734375,0.0,2946.2705078125,1.0,281.59686279296875,284.3634033203125,294.7045288085937,297.5233459472656,293.1499938964844,293.1499938964844,281.54998779296875,34819.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508856296539307,1.0,0.0,0.0,3.6925265789031982,3.6925508975982666,9.097887527786952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.03564453125,0.0,1572.0596923828125,1895.4371337890625,0.0,2943.566162109375,0.9119114279747008,1.0,0.0,3.0,1.0,0.0
18210360,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.7093887329101562,0.3062401115894317,0.2826634645462036,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.8450660109519958,0.5324364304542542,0.5104823708534241,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.8918203711509705,0.6281437873840332,0.4431900978088379,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.7710953950881958,0.4003196954727173,0.3862039744853973,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.6138911843299866,0.1964304000139236,0.9200725555419922,284.8730163574219,284.95001220703125,300.77154541015625,291.643310546875,297.8677673339844,296.979736328125,285.8738098144531,1.0,0.632435142993927,0.3318790793418884,0.3318790793418884,1.0,1.0,-3.0529980659484863,0.7144606709480286,2.3385374546051025,0.0260035302489995,0.8574356436729431,0.8574356436729431,0.0,250.5467834472656,236.0,42202.33203125,0.0,2926.65771484375,1.0,281.5574035644531,284.35479736328125,294.6858215332031,297.4657287597656,293.1499938964844,293.1499938964844,281.8500061035156,38624.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556951880455017,1.0,0.0,0.0,3.603634834289551,3.60365891456604,8.665125506013283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.0361328125,0.0,1501.583984375,1895.4371337890625,0.0,2988.638916015625,0.8962954878807068,1.0,0.0,3.0,1.0,0.0
18210420,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.7085815668106079,0.303668349981308,0.2800036072731018,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.844559907913208,0.528488278388977,0.5063832402229309,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.8918523788452148,0.6248000860214233,0.440505713224411,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7705816626548767,0.3973273932933807,0.38306525349617,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.6124963760375977,0.1940415650606155,0.9083498120307922,284.9852294921875,284.95001220703125,300.7108764648437,291.6022644042969,297.8528137207031,296.977294921875,285.9839172363281,1.0,0.6267444491386414,0.3329133093357086,0.3329133093357086,1.0,1.0,-3.023775339126587,0.7085251808166504,2.3152501583099365,0.0263851154595613,0.9392969608306884,0.9392969608306884,0.0,247.0396423339844,224.0,40969.45703125,0.0,2849.781494140625,1.0,281.8419189453125,284.4971008300781,294.5690002441406,297.2191162109375,293.1499938964844,293.1499938964844,281.54998779296875,33848.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450031280517578,1.0,0.0,0.0,3.688988924026489,3.6890127658844,9.08046274616936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.63330078125,0.0,1560.709228515625,1895.4371337890625,0.0,2888.493408203125,0.9124799370765686,1.0,0.0,3.0,1.0,0.0
18210480,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.7085815668106079,0.303668349981308,0.2800036072731018,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.844559907913208,0.528488278388977,0.5063832402229309,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.8918523788452148,0.6248000860214233,0.440505713224411,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7705816626548767,0.3973273932933807,0.38306525349617,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.6124963760375977,0.1940415650606155,0.9083498120307922,284.9852294921875,284.95001220703125,300.7108764648437,291.6022644042969,297.8528137207031,296.977294921875,285.9839172363281,1.0,0.6267444491386414,0.3329133093357086,0.3329133093357086,1.0,1.0,-3.023775339126587,0.7085251808166504,2.3152501583099365,0.0263851154595613,0.9392969608306884,0.9392969608306884,0.0,247.0396423339844,224.0,40969.45703125,0.0,2849.781494140625,1.0,281.8419189453125,284.4971008300781,294.5690002441406,297.2191162109375,293.1499938964844,293.1499938964844,281.54998779296875,33848.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450031280517578,1.0,0.0,0.0,3.688988924026489,3.6890127658844,9.08046274616936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.63330078125,0.0,1560.709228515625,1895.4371337890625,0.0,2888.493408203125,0.9124799370765686,1.0,0.0,3.0,1.0,0.0
18210540,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.7100316286087036,0.3004882633686065,0.2771413922309875,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.8465890288352966,0.5238209962844849,0.5020212531089783,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660583496094,0.8947560787200928,0.6204246878623962,0.4375591576099396,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656616210937,0.7724953889846802,0.3937886357307434,0.3797027468681335,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.6130081415176392,0.191406711935997,0.8959429860115051,284.86578369140625,284.95001220703125,300.6499938964844,291.56103515625,297.8363952636719,296.9733581542969,285.8676147460937,1.0,0.6189600229263306,0.3339475393295288,0.3339475393295288,1.0,1.0,-2.9925997257232666,0.7019372582435608,2.2906625270843506,0.0266208723187446,0.8173351287841797,0.8173351287841797,0.0,239.8345489501953,212.0,41101.4609375,0.0,2751.44970703125,1.0,281.5582275390625,284.3741149902344,294.5837097167969,297.30322265625,293.1499938964844,293.1499938964844,281.8500061035156,41455.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539342880249023,1.0,0.0,0.0,3.484354019165039,3.48437762260437,8.100985837700136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.81298828125,0.0,1395.53662109375,1895.4371337890625,0.0,2972.1328125,0.8728666305541992,1.0,0.0,3.0,1.0,0.0
