time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210600,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.7100316286087036,0.3004882633686065,0.2771413922309875,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.8465890288352966,0.5238209962844849,0.5020212531089783,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660583496094,0.8947560787200928,0.6204246878623962,0.4375591576099396,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656616210937,0.7724953889846802,0.3937886357307434,0.3797027468681335,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.6130081415176392,0.191406711935997,0.8959429860115051,284.86578369140625,284.95001220703125,300.6499938964844,291.56103515625,297.8363952636719,296.9733581542969,285.8676147460937,1.0,0.6189600229263306,0.3339475393295288,0.3339475393295288,1.0,1.0,-2.9925997257232666,0.7019372582435608,2.2906625270843506,0.0266208723187446,0.8173351287841797,0.8173351287841797,0.0,239.8345489501953,212.0,41101.4609375,0.0,2751.44970703125,1.0,281.5582275390625,284.3741149902344,294.5837097167969,297.30322265625,293.1499938964844,293.1499938964844,281.8500061035156,41455.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539342880249023,1.0,0.0,0.0,3.484354019165039,3.48437762260437,8.100985837700136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.81298828125,0.0,1395.53662109375,1895.4371337890625,0.0,2972.1328125,0.8728666305541992,1.0,0.0,3.0,1.0,0.0
18210660,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.7134908437728882,0.2982010841369629,0.2745301723480224,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.8508797883987427,0.5201257467269897,0.4979438483715057,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.9002620577812195,0.6173599362373352,0.4349225461483001,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.776545524597168,0.3909843564033508,0.3765084147453308,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.6151105761528015,0.1891638487577438,0.8836717009544373,284.9811096191406,284.95001220703125,300.589111328125,291.519775390625,297.8236389160156,296.9732360839844,285.980224609375,1.0,0.6099811792373657,0.3351842761039734,0.3351842761039734,1.0,1.0,-2.9627914428710938,0.6962597370147705,2.2665317058563232,0.0272572580724954,0.8979390859603882,0.8979390859603882,0.0,230.1844482421875,200.0,39881.60546875,0.0,2645.1474609375,1.0,281.8409118652344,284.51885986328125,294.46881103515625,297.05010986328125,293.1499938964844,293.1499938964844,282.1499938964844,34473.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394314646720886,1.0,0.0,0.0,3.559349536895752,3.5593724250793457,8.453461646240612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.52294921875,0.0,1423.4964599609375,1895.4371337890625,0.0,2836.40380859375,0.8839241862297058,1.0,0.0,3.0,1.0,0.0
18210720,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.7134908437728882,0.2982010841369629,0.2745301723480224,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.8508797883987427,0.5201257467269897,0.4979438483715057,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.9002620577812195,0.6173599362373352,0.4349225461483001,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.776545524597168,0.3909843564033508,0.3765084147453308,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.6151105761528015,0.1891638487577438,0.8836717009544373,284.9811096191406,284.95001220703125,300.589111328125,291.519775390625,297.8236389160156,296.9732360839844,285.980224609375,1.0,0.6099811792373657,0.3351842761039734,0.3351842761039734,1.0,1.0,-2.9627914428710938,0.6962597370147705,2.2665317058563232,0.0272572580724954,0.8979390859603882,0.8979390859603882,0.0,230.1844482421875,200.0,39881.60546875,0.0,2645.1474609375,1.0,281.8409118652344,284.51885986328125,294.46881103515625,297.05010986328125,293.1499938964844,293.1499938964844,282.1499938964844,34473.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394314646720886,1.0,0.0,0.0,3.559349536895752,3.5593724250793457,8.453461646240612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.52294921875,0.0,1423.4964599609375,1895.4371337890625,0.0,2836.40380859375,0.8839241862297058,1.0,0.0,3.0,1.0,0.0
18210780,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06610107421875,0.71866375207901,0.2963300943374634,0.2724210917949676,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.8572525978088379,0.5168821215629578,0.4944374859333038,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653686523437,0.9082545042037964,0.6148160696029663,0.432820588350296,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.7825926542282104,0.3885834217071533,0.3737911283969879,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06689453125,0.6187120676040649,0.1872423440217971,0.8729018568992615,285.0656433105469,284.95001220703125,300.5284423828125,291.4786682128906,297.8132019042969,296.97576904296875,286.0633239746094,1.0,0.6006184220314026,0.3364210426807403,0.3364210426807403,1.0,1.0,-2.937300205230713,0.6918544173240662,2.245445728302002,0.0283360294997692,1.0,1.0,0.0,219.1089324951172,188.0,38877.86328125,0.0,2541.595947265625,1.0,282.1416931152344,284.6278686523437,294.424072265625,296.9258117675781,293.1499938964844,293.1499938964844,281.8500061035156,31563.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250991702079773,1.0,0.0,0.0,3.741001844406128,3.741025924682617,9.338328368357908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.4228515625,0.0,1602.763427734375,1895.4371337890625,0.0,2702.87255859375,0.9223728775978088,1.0,0.0,3.0,1.0,0.0
18210840,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06610107421875,0.71866375207901,0.2963300943374634,0.2724210917949676,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.8572525978088379,0.5168821215629578,0.4944374859333038,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653686523437,0.9082545042037964,0.6148160696029663,0.432820588350296,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.7825926542282104,0.3885834217071533,0.3737911283969879,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06689453125,0.6187120676040649,0.1872423440217971,0.8729018568992615,285.0656433105469,284.95001220703125,300.5284423828125,291.4786682128906,297.8132019042969,296.97576904296875,286.0633239746094,1.0,0.6006184220314026,0.3364210426807403,0.3364210426807403,1.0,1.0,-2.937300205230713,0.6918544173240662,2.245445728302002,0.0283360294997692,1.0,1.0,0.0,219.1089324951172,188.0,38877.86328125,0.0,2541.595947265625,1.0,282.1416931152344,284.6278686523437,294.424072265625,296.9258117675781,293.1499938964844,293.1499938964844,281.8500061035156,31563.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250991702079773,1.0,0.0,0.0,3.741001844406128,3.741025924682617,9.338328368357908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.4228515625,0.0,1602.763427734375,1895.4371337890625,0.0,2702.87255859375,0.9223728775978088,1.0,0.0,3.0,1.0,0.0
18210900,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.721240222454071,0.2949518859386444,0.2712474465370178,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.8605882525444031,0.5147619247436523,0.4925446212291717,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.91258305311203,0.6128319501876831,0.4316019713878631,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.7857456803321838,0.3870068490505218,0.3723375797271728,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6205829381942749,0.1861146241426468,0.8674514889717102,284.906005859375,284.95001220703125,300.4982604980469,291.45819091796875,297.80712890625,296.9760131835937,285.8966369628906,1.0,0.5957955121994019,0.3370394110679626,0.3370394110679626,1.0,1.0,-2.9238572120666504,0.6894108057022095,2.234446287155152,0.0289058443158864,0.922293484210968,0.922293484210968,0.0,213.57278442382807,188.0,39809.88671875,0.0,2489.156005859375,1.0,281.8953552246094,284.4373474121094,294.49298095703125,297.14404296875,293.1499938964844,293.1499938964844,281.8500061035156,34482.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332402110099792,1.0,0.0,0.0,3.766984224319458,3.767009019851685,9.468493544773082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.88134765625,0.0,1655.5360107421875,1895.4371337890625,0.0,2778.62890625,0.9287893772125244,1.0,0.0,3.0,1.0,0.0
18210960,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.723191499710083,0.2932183444499969,0.2696386277675628,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.8633516430854797,0.5122455358505249,0.4901364743709564,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.9162415862083436,0.610324501991272,0.4298608303070068,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.7883313298225403,0.3850966393947601,0.3704784512519836,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.6219933032989502,0.1847827285528183,0.8609999418258667,284.8700561523437,284.95001220703125,300.4681701660156,291.4378356933594,297.79901123046875,296.973876953125,285.8703918457031,1.0,0.5907241106033325,0.3376730978488922,0.3376730978488922,1.0,1.0,-2.906951904296875,0.6859244108200073,2.221027612686157,0.0292041096836328,0.874951958656311,0.874951958656311,0.0,208.3857421875,176.0,39513.55859375,0.0,2432.6357421875,1.0,281.8565368652344,284.4160461425781,294.4782409667969,297.09161376953125,293.1499938964844,293.1499938964844,282.1499938964844,38375.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380205631256104,1.0,0.0,0.0,3.688133716583252,3.6881587505340576,9.076254059436906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.99267578125,0.0,1593.9722900390625,1895.4371337890625,0.0,2823.226806640625,0.914742946624756,1.0,0.0,3.0,1.0,0.0
18211020,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.7266204357147217,0.2913799285888672,0.2674636840820312,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.86814284324646,0.509355902671814,0.4868406057357788,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.9226205348968506,0.607746422290802,0.427556425333023,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.7927609086036682,0.3828779757022857,0.3678848445415497,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.6244382858276367,0.1831041574478149,0.851638674736023,284.9990234375,284.95001220703125,300.4251403808594,291.40869140625,297.78912353515625,296.9730529785156,285.9984130859375,1.0,0.5832238793373108,0.3385856449604034,0.3385856449604034,1.0,1.0,-2.883229970932007,0.6810740232467651,2.2021560668945312,0.0295168012380599,0.9601323008537292,0.9601323008537292,0.0,200.4809112548828,176.0,38311.0703125,0.0,2351.2470703125,1.0,282.1288757324219,284.5741577148437,294.3650207519531,296.8396911621094,293.1499938964844,293.1499938964844,282.1499938964844,33860.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279818296432495,1.0,0.0,0.0,3.7418019771575928,3.74182653427124,9.342322755401256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.1328125,0.0,1621.3121337890625,1895.4371337890625,0.0,2729.666259765625,0.9247769117355348,1.0,0.0,3.0,1.0,0.0
18211080,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7283704876899719,0.2907550632953644,0.2667897343635559,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.8705012798309326,0.5083256959915161,0.4857570827007293,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.925747275352478,0.6068602204322815,0.4268623292446136,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.7949361205101013,0.382094144821167,0.3670262992382049,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.6257036924362183,0.1825037002563476,0.8483484387397766,284.99188232421875,284.95001220703125,300.40850830078125,291.3974609375,297.7858581542969,296.9733581542969,285.99053955078125,1.0,0.5803165435791016,0.3389405012130737,0.3389405012130737,1.0,1.0,-2.875296115875244,0.6795752048492432,2.195720911026001,0.0297716427594423,0.9640281200408936,0.9640281200408936,0.0,197.1915740966797,164.0,38228.48828125,0.0,2321.12744140625,1.0,282.1424865722656,284.5686950683594,294.35845947265625,296.8410949707031,293.1499938964844,293.1499938964844,281.8500061035156,33822.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260791301727295,1.0,0.0,0.0,3.767147064208984,3.767171621322632,9.469311521570488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.63232421875,0.0,1650.6353759765625,1895.4371337890625,0.0,2711.9775390625,0.9301072359085084,1.0,0.0,3.0,1.0,0.0
18211140,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.7340539693832397,0.287645161151886,0.2638648152351379,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.8784581422805786,0.5036484599113464,0.4812547862529754,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.9361796975135804,0.6023220419883728,0.4237112700939178,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.8022099137306213,0.3785169422626495,0.3634898364543915,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520202636719,0.6298574209213257,0.1799575984477996,0.8356415629386902,284.8533935546875,284.95001220703125,300.34967041015625,291.357666015625,297.7708435058594,296.9703674316406,285.8555603027344,1.0,0.5696457028388977,0.3402079343795776,0.3402079343795776,1.0,1.0,-2.8430659770965576,0.6729633808135986,2.170102596282959,0.0304585993289947,0.8280693292617798,0.8280693292617798,0.0,185.9670867919922,152.0,38429.52734375,0.0,2210.69189453125,1.0,281.8575744628906,284.4269714355469,294.38104248046875,296.93511962890625,293.1499938964844,293.1499938964844,282.1499938964844,41710.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835281252861023,1.0,0.0,0.0,3.5693938732147217,3.56941819190979,8.50123910822731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.90771484375,0.0,1487.1094970703125,1895.4371337890625,0.0,2797.66162109375,0.8915353417396545,1.0,0.0,3.0,1.0,0.0
18211200,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.7340539693832397,0.287645161151886,0.2638648152351379,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.8784581422805786,0.5036484599113464,0.4812547862529754,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.9361796975135804,0.6023220419883728,0.4237112700939178,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.8022099137306213,0.3785169422626495,0.3634898364543915,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520202636719,0.6298574209213257,0.1799575984477996,0.8356415629386902,284.8533935546875,284.95001220703125,300.34967041015625,291.357666015625,297.7708435058594,296.9703674316406,285.8555603027344,1.0,0.5696457028388977,0.3402079343795776,0.3402079343795776,1.0,1.0,-2.8430659770965576,0.6729633808135986,2.170102596282959,0.0304585993289947,0.8280693292617798,0.8280693292617798,0.0,185.9670867919922,152.0,38429.52734375,0.0,2210.69189453125,1.0,281.8575744628906,284.4269714355469,294.38104248046875,296.93511962890625,293.1499938964844,293.1499938964844,282.1499938964844,41710.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835281252861023,1.0,0.0,0.0,3.5693938732147217,3.56941819190979,8.50123910822731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.90771484375,0.0,1487.1094970703125,1895.4371337890625,0.0,2797.66162109375,0.8915353417396545,1.0,0.0,3.0,1.0,0.0
18211260,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.7411844730377197,0.28538379073143,0.2611853778362274,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.8882623910903931,0.4999094307422638,0.4770314991474151,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.9485488533973694,0.5990701913833618,0.4208671450614929,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.8109222054481506,0.3756371438503265,0.3601309955120086,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.6350715160369873,0.1777521222829818,0.8231520652770996,284.9832763671875,284.95001220703125,300.29180908203125,291.31866455078125,297.75933837890625,296.9709777832031,285.9823913574219,1.0,0.5587380528450012,0.3416324257850647,0.3416324257850647,1.0,1.0,-2.812296390533448,0.6671428680419922,2.145153522491455,0.0314524099230766,0.915479302406311,0.915479302406311,0.0,174.2461395263672,140.0,37169.59375,0.0,2102.555908203125,1.0,282.1415405273437,284.5860290527344,294.2625427246094,296.6783142089844,293.1499938964844,293.1499938964844,281.8500061035156,34544.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81960129737854,1.0,0.0,0.0,3.634213924407959,3.63423752784729,8.812806981950416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.861328125,0.0,1504.832275390625,1895.4371337890625,0.0,2651.875732421875,0.9007656574249268,1.0,0.0,3.0,1.0,0.0
18211320,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.7411844730377197,0.28538379073143,0.2611853778362274,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.8882623910903931,0.4999094307422638,0.4770314991474151,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.9485488533973694,0.5990701913833618,0.4208671450614929,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.8109222054481506,0.3756371438503265,0.3601309955120086,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.6350715160369873,0.1777521222829818,0.8231520652770996,284.9832763671875,284.95001220703125,300.29180908203125,291.31866455078125,297.75933837890625,296.9709777832031,285.9823913574219,1.0,0.5587380528450012,0.3416324257850647,0.3416324257850647,1.0,1.0,-2.812296390533448,0.6671428680419922,2.145153522491455,0.0314524099230766,0.915479302406311,0.915479302406311,0.0,174.2461395263672,140.0,37169.59375,0.0,2102.555908203125,1.0,282.1415405273437,284.5860290527344,294.2625427246094,296.6783142089844,293.1499938964844,293.1499938964844,281.8500061035156,34544.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81960129737854,1.0,0.0,0.0,3.634213924407959,3.63423752784729,8.812806981950416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.861328125,0.0,1504.832275390625,1895.4371337890625,0.0,2651.875732421875,0.9007656574249268,1.0,0.0,3.0,1.0,0.0
18211380,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.7490378022193909,0.2824583351612091,0.2583959400653839,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.8989621996879578,0.4954061806201935,0.4726572334766388,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.9611607789993286,0.5946844816207886,0.4177941381931305,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.8198903203010559,0.3721815943717956,0.3566770553588867,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.6409396529197693,0.1753074824810028,0.8107669353485107,284.871337890625,284.95001220703125,300.2351989746094,291.2806091308594,297.7461853027344,296.9692687988281,285.8735046386719,1.0,0.5476917624473572,0.3430569469928741,0.3430569469928741,1.0,1.0,-2.780964136123657,0.661075234413147,2.1198887825012207,0.0324573554098606,0.8002716898918152,0.8002716898918152,0.0,162.7424774169922,128.0,37238.7890625,0.0,1996.693115234375,1.0,281.8587951660156,284.4747619628906,294.2933654785156,296.7720642089844,293.1499938964844,293.1499938964844,282.1499938964844,42134.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266927003860474,1.0,0.0,0.0,3.397756338119507,3.397778987884521,7.703316668994376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.640625,0.0,1312.9554443359375,1895.4371337890625,0.0,2717.679931640625,0.8546467423439026,1.0,0.0,3.0,1.0,0.0
18211440,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.7490378022193909,0.2824583351612091,0.2583959400653839,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.8989621996879578,0.4954061806201935,0.4726572334766388,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.9611607789993286,0.5946844816207886,0.4177941381931305,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.8198903203010559,0.3721815943717956,0.3566770553588867,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.6409396529197693,0.1753074824810028,0.8107669353485107,284.871337890625,284.95001220703125,300.2351989746094,291.2806091308594,297.7461853027344,296.9692687988281,285.8735046386719,1.0,0.5476917624473572,0.3430569469928741,0.3430569469928741,1.0,1.0,-2.780964136123657,0.661075234413147,2.1198887825012207,0.0324573554098606,0.8002716898918152,0.8002716898918152,0.0,162.7424774169922,128.0,37238.7890625,0.0,1996.693115234375,1.0,281.8587951660156,284.4747619628906,294.2933654785156,296.7720642089844,293.1499938964844,293.1499938964844,282.1499938964844,42134.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266927003860474,1.0,0.0,0.0,3.397756338119507,3.397778987884521,7.703316668994376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.640625,0.0,1312.9554443359375,1895.4371337890625,0.0,2717.679931640625,0.8546467423439026,1.0,0.0,3.0,1.0,0.0
18211500,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.7533931136131287,0.2812794148921966,0.2569632232189178,296.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.9048355221748352,0.4934735298156738,0.4704242348670959,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.9676436185836792,0.5929443836212158,0.4162221848964691,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.8246651291847229,0.3706822395324707,0.3549000024795532,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.6441934108734131,0.1741837710142135,0.804375946521759,284.9908447265625,284.95001220703125,300.2073974609375,291.261962890625,297.74041748046875,296.9693908691406,285.99468994140625,1.0,0.5420532822608948,0.3437691926956177,0.3437691926956177,1.0,1.0,-2.7648487091064453,0.6578769087791443,2.106971740722656,0.0327849276363849,0.8727008700370789,0.8727008700370789,0.0,156.97262573242188,128.0,36281.1015625,0.0,1943.7901611328125,1.0,282.09503173828125,284.6221008300781,294.2010498046875,296.5314025878906,293.1499938964844,293.1499938964844,282.1499938964844,35894.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168049454689026,1.0,0.0,0.0,3.419117450714112,3.4191391468048096,7.800479693287343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.6328125,0.0,1290.408447265625,1895.4371337890625,0.0,2625.9951171875,0.8562812805175781,1.0,0.0,3.0,1.0,0.0
18211560,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.7588346004486084,0.280266672372818,0.2558160126209259,296.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.9123056530952454,0.491722971200943,0.4685274362564087,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.9750096797943116,0.5914117097854614,0.4149797856807709,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.830392062664032,0.3693310022354126,0.3533784449100494,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.6482927203178406,0.173162892460823,0.7986200451850891,284.9873962402344,284.95001220703125,300.1799621582031,291.2435913085937,297.73583984375,296.9706420898437,285.9858093261719,1.0,0.536468505859375,0.3445183634757995,0.3445183634757995,1.0,1.0,-2.750949144363404,0.655443012714386,2.095506191253662,0.0334076322615146,0.8846750855445862,0.8846750855445862,0.0,150.92034912109375,116.0,36116.94921875,0.0,1893.5677490234373,1.0,282.14068603515625,284.6169128417969,294.1831359863281,296.53204345703125,293.1499938964844,293.1499938964844,282.45001220703125,34137.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103790283203125,1.0,0.0,0.0,3.4870402812957764,3.4870622158050537,8.113480589599931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.1484375,0.0,1345.99658203125,1895.4371337890625,0.0,2566.6845703125,0.8673556447029114,1.0,0.0,3.0,1.0,0.0
18211620,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.071533203125,0.7715746164321899,0.2784118354320526,0.2536950707435608,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707702636719,0.9303183555603028,0.488422691822052,0.4649392068386078,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0705871582031,0.9899833798408508,0.5885252952575684,0.4126293361186981,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.8435680866241455,0.3667962551116943,0.3505093455314636,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07257080078125,0.6580955982208252,0.1712692677974701,0.787834107875824,285.07098388671875,284.95001220703125,300.1263732910156,291.2078552246094,297.72802734375,296.974365234375,286.0680847167969,1.0,0.525345504283905,0.3460167348384857,0.3460167348384857,1.0,1.0,-2.7248518466949463,0.6510681509971619,2.07378363609314,0.0348029024899005,1.0,1.0,0.0,138.7836456298828,104.0,35222.921875,0.0,1796.949462890625,1.0,282.4411315917969,284.7243347167969,294.1464233398437,296.4220275878906,293.1499938964844,293.1499938964844,282.1499938964844,30760.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945702075958252,1.0,0.0,0.0,3.692374467849731,3.6923978328704834,9.097137763092178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.4951171875,0.0,1541.165771484375,1895.4371337890625,0.0,2421.88916015625,0.9109157919883728,1.0,0.0,3.0,1.0,0.0
18211680,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.071533203125,0.7715746164321899,0.2784118354320526,0.2536950707435608,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707702636719,0.9303183555603028,0.488422691822052,0.4649392068386078,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0705871582031,0.9899833798408508,0.5885252952575684,0.4126293361186981,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.8435680866241455,0.3667962551116943,0.3505093455314636,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07257080078125,0.6580955982208252,0.1712692677974701,0.787834107875824,285.07098388671875,284.95001220703125,300.1263732910156,291.2078552246094,297.72802734375,296.974365234375,286.0680847167969,1.0,0.525345504283905,0.3460167348384857,0.3460167348384857,1.0,1.0,-2.7248518466949463,0.6510681509971619,2.07378363609314,0.0348029024899005,1.0,1.0,0.0,138.7836456298828,104.0,35222.921875,0.0,1796.949462890625,1.0,282.4411315917969,284.7243347167969,294.1464233398437,296.4220275878906,293.1499938964844,293.1499938964844,282.1499938964844,30760.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945702075958252,1.0,0.0,0.0,3.692374467849731,3.6923978328704834,9.097137763092178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.4951171875,0.0,1541.165771484375,1895.4371337890625,0.0,2421.88916015625,0.9109157919883728,1.0,0.0,3.0,1.0,0.0
18211740,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86737060546875,0.7834489941596985,0.2753379940986633,0.2509415447711944,296.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.9470290541648864,0.4837419688701629,0.4605936408042907,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.9990000128746032,0.5838664770126343,0.4062620103359222,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.8561609387397766,0.363183319568634,0.3470736443996429,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.6674256324768066,0.1688381880521774,0.7760553956031799,284.8672180175781,284.95001220703125,300.0745849609375,291.1734924316406,297.7154541015625,296.9724426269531,285.8663635253906,1.0,0.5137835144996643,0.3475150763988495,0.3475150763988495,1.0,1.0,-2.690427780151367,0.6439658403396606,2.046461820602417,0.0356436893343925,0.8648189306259155,0.8648189306259155,0.0,128.0131072998047,92.0,35866.69921875,0.0,1696.1456298828125,1.0,282.1571655273437,284.5132141113281,294.21697998046875,296.6053466796875,293.1499938964844,293.1499938964844,282.45001220703125,38308.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083081245422363,1.0,0.0,0.0,3.6440272331237793,3.6440517902374254,8.860465641191695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.49365234375,0.0,1543.7752685546875,1895.4371337890625,0.0,2547.62158203125,0.9048065543174744,1.0,0.0,3.0,1.0,0.0
18211800,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86737060546875,0.7834489941596985,0.2753379940986633,0.2509415447711944,296.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.9470290541648864,0.4837419688701629,0.4605936408042907,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.9990000128746032,0.5838664770126343,0.4062620103359222,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.8561609387397766,0.363183319568634,0.3470736443996429,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.6674256324768066,0.1688381880521774,0.7760553956031799,284.8672180175781,284.95001220703125,300.0745849609375,291.1734924316406,297.7154541015625,296.9724426269531,285.8663635253906,1.0,0.5137835144996643,0.3475150763988495,0.3475150763988495,1.0,1.0,-2.690427780151367,0.6439658403396606,2.046461820602417,0.0356436893343925,0.8648189306259155,0.8648189306259155,0.0,128.0131072998047,92.0,35866.69921875,0.0,1696.1456298828125,1.0,282.1571655273437,284.5132141113281,294.21697998046875,296.6053466796875,293.1499938964844,293.1499938964844,282.45001220703125,38308.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083081245422363,1.0,0.0,0.0,3.6440272331237793,3.6440517902374254,8.860465641191695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.49365234375,0.0,1543.7752685546875,1895.4371337890625,0.0,2547.62158203125,0.9048065543174744,1.0,0.0,3.0,1.0,0.0
18211860,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7937965393066406,0.2727729380130768,0.2481187880039215,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.960773229598999,0.4796312153339386,0.4561558067798614,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9829406738281,0.9990000128746032,0.5827648639678955,0.3866164982318878,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.8673474788665771,0.3599345982074737,0.3435111045837402,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.6753395795822144,0.1665160953998565,0.7637061476707458,284.9832458496094,284.95001220703125,300.0248107910156,291.14068603515625,297.7027587890625,296.9716491699219,285.9807434082031,1.0,0.500758945941925,0.3490564525127411,0.3490564525127411,1.0,1.0,-2.638957023620605,0.6314634084701538,2.007493495941162,0.0345797725021839,0.9446648359298706,0.9446648359298706,0.0,118.57882690429688,95.0,34318.30078125,0.0,1579.8990478515625,1.0,282.44256591796875,284.6519470214844,294.0931396484375,296.3422546386719,293.1499938964844,293.1499938964844,282.1499938964844,33889.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948046326637268,1.0,0.0,0.0,3.715311050415039,3.7153353691101074,9.210509688273304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.19140625,0.0,1590.977783203125,1895.4371337890625,0.0,2424.0234375,0.9182984232902528,1.0,0.0,3.0,1.0,0.0
18211920,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7937965393066406,0.2727729380130768,0.2481187880039215,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.960773229598999,0.4796312153339386,0.4561558067798614,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9829406738281,0.9990000128746032,0.5827648639678955,0.3866164982318878,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.8673474788665771,0.3599345982074737,0.3435111045837402,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.6753395795822144,0.1665160953998565,0.7637061476707458,284.9832458496094,284.95001220703125,300.0248107910156,291.14068603515625,297.7027587890625,296.9716491699219,285.9807434082031,1.0,0.500758945941925,0.3490564525127411,0.3490564525127411,1.0,1.0,-2.638957023620605,0.6314634084701538,2.007493495941162,0.0345797725021839,0.9446648359298706,0.9446648359298706,0.0,118.57882690429688,95.0,34318.30078125,0.0,1579.8990478515625,1.0,282.44256591796875,284.6519470214844,294.0931396484375,296.3422546386719,293.1499938964844,293.1499938964844,282.1499938964844,33889.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948046326637268,1.0,0.0,0.0,3.715311050415039,3.7153353691101074,9.210509688273304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.19140625,0.0,1590.977783203125,1895.4371337890625,0.0,2424.0234375,0.9182984232902528,1.0,0.0,3.0,1.0,0.0
18211980,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436584472656,0.7987970113754272,0.2696390151977539,0.245370551943779,296.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445739746094,0.9672499895095824,0.4748545885086059,0.4517664313316345,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.9990000128746032,0.5827069878578186,0.3754019737243652,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.8729441165924072,0.3561543524265289,0.339998185634613,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423156738281,0.6787806153297424,0.1640452295541763,0.7522704601287842,284.84429931640625,284.95001220703125,299.9772644042969,291.109619140625,297.69049072265625,296.9696044921875,285.84722900390625,1.0,0.4921604990959167,0.3505977988243103,0.3505977988243103,1.0,1.0,-2.5989291667938232,0.6224960684776306,1.976433038711548,0.0343482680618763,0.8016974329948425,0.8016974329948425,0.0,113.01079559326172,98.0,34250.546875,0.0,1500.140625,1.0,282.15777587890625,284.5231628417969,294.125244140625,296.4316711425781,293.1499938964844,293.1499938964844,282.45001220703125,43126.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024117350578308,1.0,0.0,0.0,3.462644577026367,3.462667942047119,8.000351954251528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.4052734375,0.0,1385.1319580078125,1895.4371337890625,0.0,2493.49560546875,0.8691879510879517,1.0,0.0,3.0,1.0,0.0
18212040,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436584472656,0.7987970113754272,0.2696390151977539,0.245370551943779,296.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445739746094,0.9672499895095824,0.4748545885086059,0.4517664313316345,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.9990000128746032,0.5827069878578186,0.3754019737243652,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.8729441165924072,0.3561543524265289,0.339998185634613,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423156738281,0.6787806153297424,0.1640452295541763,0.7522704601287842,284.84429931640625,284.95001220703125,299.9772644042969,291.109619140625,297.69049072265625,296.9696044921875,285.84722900390625,1.0,0.4921604990959167,0.3505977988243103,0.3505977988243103,1.0,1.0,-2.5989291667938232,0.6224960684776306,1.976433038711548,0.0343482680618763,0.8016974329948425,0.8016974329948425,0.0,113.01079559326172,98.0,34250.546875,0.0,1500.140625,1.0,282.15777587890625,284.5231628417969,294.125244140625,296.4316711425781,293.1499938964844,293.1499938964844,282.45001220703125,43126.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024117350578308,1.0,0.0,0.0,3.462644577026367,3.462667942047119,8.000351954251528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.4052734375,0.0,1385.1319580078125,1895.4371337890625,0.0,2493.49560546875,0.8691879510879517,1.0,0.0,3.0,1.0,0.0
18212100,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.799419641494751,0.2683747708797455,0.243997648358345,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.9682111740112304,0.4728093445301056,0.4495663940906524,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.9990000128746032,0.5828149914741516,0.372454434633255,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.8737325072288513,0.35451740026474,0.3382323384284973,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.6788585186004639,0.1629155725240707,0.7466052174568176,284.9791259765625,284.95001220703125,299.95440673828125,291.0947570800781,297.6856384277344,296.9696350097656,285.984130859375,1.0,0.4889296293258667,0.3513684570789337,0.3513684570789337,1.0,1.0,-2.5821595191955566,0.619012176990509,1.9631474018096924,0.0345279164612293,0.8777337074279785,0.8777337074279785,0.0,111.35888671875,98.0,33374.86328125,0.0,1470.3746337890625,1.0,282.3960876464844,284.6856384277344,294.0274353027344,296.1827697753906,293.1499938964844,293.1499938964844,282.45001220703125,36491.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913922071456909,1.0,0.0,0.0,3.468197822570801,3.4682202339172363,8.026034379327029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.5322265625,0.0,1343.6495361328125,1895.4371337890625,0.0,2393.00146484375,0.8679030537605286,1.0,0.0,3.0,1.0,0.0
18212160,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.7999255657196045,0.2673132717609405,0.242970198392868,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.9688718914985656,0.4709960520267486,0.4477757215499878,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.9990000128746032,0.5829646587371826,0.370202362537384,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9829406738281,0.8742612600326538,0.3530707061290741,0.3367899060249328,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.6787369251251221,0.1618915945291519,0.7417165040969849,284.98291015625,284.95001220703125,299.9321594238281,291.0804138183594,297.6823425292969,296.97052001953125,285.9816589355469,1.0,0.4863341748714447,0.3523335456848144,0.3523335456848144,1.0,1.0,-2.568455934524536,0.6169303059577942,1.9515256881713867,0.0354459956288337,0.8920959234237671,0.8920959234237671,0.0,110.07532501220705,101.0,33202.21484375,0.0,1446.59326171875,1.0,282.4410095214844,284.6871032714844,294.010498046875,296.1819763183594,293.1499938964844,293.1499938964844,282.75,34442.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838150858879089,1.0,0.0,0.0,3.533388376235962,3.533411026000977,8.330595733241353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.92236328125,0.0,1395.9818115234375,1895.4371337890625,0.0,2324.460205078125,0.8780391812324524,1.0,0.0,3.0,1.0,0.0
18212220,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932006835937,0.7994805574417114,0.2657839357852936,0.2414971143007278,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.9684072136878968,0.4683225452899933,0.4451337456703186,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927429199219,0.9990000128746032,0.5829213261604309,0.3685555756092071,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.8737125396728516,0.3509309589862823,0.3346690237522125,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.6774555444717407,0.1603549867868423,0.7344924807548523,285.0929260253906,284.95001220703125,299.89794921875,291.0585021972656,297.6788024902344,296.97332763671875,286.09130859375,1.0,0.4832326173782348,0.3538776934146881,0.3538776934146881,1.0,1.0,-2.550299644470215,0.6148146390914917,1.9354850053787231,0.0373214706778526,1.0,1.0,0.0,108.86915588378906,101.0,32320.845703125,0.0,1417.578369140625,1.0,282.7319030761719,284.822509765625,293.96783447265625,296.052490234375,293.1499938964844,293.1499938964844,282.75,30766.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669336199760437,1.0,0.0,0.0,3.695102691650391,3.6951262950897217,9.110585779126268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.41650390625,0.0,1544.289794921875,1895.4371337890625,0.0,2173.657470703125,0.9116866588592528,1.0,0.0,3.0,1.0,0.0
18212280,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.7991917133331299,0.2653866410255432,0.2411690205335617,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.9680686593055724,0.4676409661769867,0.444525808095932,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08477783203125,0.9990000128746032,0.5827792882919312,0.3684428036212921,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850830078125,0.8733722567558289,0.3503872752189636,0.3341807126998901,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860900878906,0.6769791841506958,0.1599711924791336,0.7328113913536072,285.0849914550781,284.95001220703125,299.8896484375,291.05322265625,297.6781005859375,296.97412109375,286.0830383300781,1.0,0.4826321005821228,0.3542637228965759,0.3542637228965759,1.0,1.0,-2.5464322566986084,0.6144944429397583,1.93193793296814,0.0378587953746318,1.0,1.0,0.0,108.69940948486328,104.0,32286.6875,0.0,1411.82275390625,1.0,282.7411804199219,284.813720703125,293.980224609375,296.0755615234375,293.1499938964844,293.1499938964844,282.45001220703125,31299.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765399694442749,1.0,0.0,0.0,3.726528882980346,3.726552724838257,9.266212259717576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.2529296875,0.0,1584.0814208984375,1895.4371337890625,0.0,2160.098388671875,0.9186777472496032,1.0,0.0,3.0,1.0,0.0
18212340,296.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.7945654988288879,0.0,0.2387824058532714,296.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.9629204273223876,0.0,0.4405965209007263,296.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.9990000128746032,0.0,0.3710206151008606,296.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.8685833811759949,0.0,0.3310601711273193,296.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.6720850467681885,0.0,0.7229298949241638,284.881591796875,294.1499938964844,299.8500061035156,291.0282592773437,297.6702880859375,296.9720764160156,285.88104248046875,0.0,0.0,0.3561939001083374,0.3561939001083374,1.0,1.0,-2.5263214111328125,0.6125991344451904,1.913722276687622,0.0404954552650451,0.0,0.0,0.0,108.96881866455078,60.0,32957.140625,0.0,1387.0977783203125,0.0,282.45733642578125,284.5811767578125,294.06915283203125,296.27252197265625,293.1499938964844,293.1499938964844,278.1499938964844,37413.59765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.709512710571289,3.709537506103516,9.18178272968362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1611.14208984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.7945654988288879,0.0,0.2387824058532714,296.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.9629204273223876,0.0,0.4405965209007263,296.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.9990000128746032,0.0,0.3710206151008606,296.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.8685833811759949,0.0,0.3310601711273193,296.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.6720850467681885,0.0,0.7229298949241638,284.881591796875,294.1499938964844,299.8500061035156,291.0282592773437,297.6702880859375,296.9720764160156,285.88104248046875,0.0,0.0,0.3561939001083374,0.3561939001083374,1.0,1.0,-2.5263214111328125,0.6125991344451904,1.913722276687622,0.0404954552650451,0.0,0.0,0.0,108.96881866455078,60.0,32957.140625,0.0,1387.0977783203125,0.0,282.45733642578125,284.5811767578125,294.06915283203125,296.27252197265625,293.1499938964844,293.1499938964844,278.1499938964844,37413.59765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.709512710571289,3.709537506103516,9.18178272968362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1611.14208984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
