time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.4435915350914001,0.0,0.0021030250936746,297.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.4435915350914001,0.0,0.0022145973052829,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.4435915350914001,0.0,0.0016356937121599,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.4435915350914001,0.0,0.0022145935799926,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,0.0105049274861812,287.2079162597656,294.1499938964844,299.830810546875,291.01763916015625,297.30712890625,297.3925476074219,284.9652099609375,0.0,0.0,0.2844285666942596,0.2844285666942596,1.0,1.0,-0.0224075652658939,0.0053952196612954,0.0170123446732759,-0.0458409376442432,0.0,0.0,0.0,-0.1250574141740799,60.0,1880.2119140625,0.0,-3.4242904803249985e-05,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,-9.016133844852448e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6398147556783158e-11,-2.639980421770272e-11,-5.257120905917901e-17,-1.017711914741426e-09,-1.0177108045184011e-09,-1.147155990466049e-15,0.0,0.0,-0.0,0.0,0.0,5.270463990942871e-19,1.5852838684601195e-17,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,0.0009688878781162,297.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,0.0017161603318527,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,0.0015653748996555,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0013128671562299,297.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,0.0031168488785624,287.0565490722656,294.1499938964844,299.8119506835937,291.0098571777344,297.6847229003906,297.91796875,284.4878234863281,0.0,0.0,0.2137163281440735,0.2137163281440735,1.0,1.0,0.0010081282816827,0.0018898040289059,-0.0028979321941733,-0.04408785328269,0.0,0.0,0.0,-0.0024453001096844,60.0,861.7726440429688,-0.0,-7.399113655992551e-06,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.237362091825613e-24,-9.717536518171626e-24,-1.104440088122811e-26,7.2197828298367365e-19,7.21467447256634e-19,5.10851176091747e-22,0.0,0.0,-0.0,0.0,0.0,1.6801008067868827e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,0.0001216493037645,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,0.0001281497388845,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711730957031,0.0,0.0,9.467061317991464e-05,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390991210937,0.0,0.0,0.0001281226432183,297.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485900878906,0.0,0.0,0.0006075418205,287.70318603515625,294.1499938964844,299.7742004394531,291.0018005371094,296.1807556152344,297.048095703125,284.26495361328125,0.0,0.0,0.0712387785315513,0.0712387785315513,1.0,1.0,0.0384296625852584,7.351246154030378e-07,-0.0384304001927375,-0.0394748821854591,0.0,0.0,0.0,0.1964557468891143,60.0,198.177001953125,-0.0,-1.1457095183686761e-07,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2351105200652596e-37,1.5014777399549068e-37,8.073114750078506e-38,-8.430694273387214e-21,-4.2255620902444266e-21,-4.2051317792460046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,0.0001216493037645,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,0.0001281497388845,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711730957031,0.0,0.0,9.467061317991464e-05,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390991210937,0.0,0.0,0.0001281226432183,297.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485900878906,0.0,0.0,0.0006075418205,287.70318603515625,294.1499938964844,299.7742004394531,291.0018005371094,296.1807556152344,297.048095703125,284.26495361328125,0.0,0.0,0.0712387785315513,0.0712387785315513,1.0,1.0,0.0384296625852584,7.351246154030378e-07,-0.0384304001927375,-0.0394748821854591,0.0,0.0,0.0,0.1964557468891143,60.0,198.177001953125,-0.0,-1.1457095183686761e-07,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2351105200652596e-37,1.5014777399549068e-37,8.073114750078506e-38,-8.430694273387214e-21,-4.2255620902444266e-21,-4.2051317792460046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,0.0001040843635564,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428283691406,0.0,0.0,0.0001096074702218,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795715332031,0.0,0.0,8.09559496701695e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,0.00010960673535,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,0.0005199147854,287.8338928222656,294.1499938964844,299.7554016113281,291.0014038085937,295.7547912597656,297.1386108398437,284.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.0294015484978445e-05,3.0853875898628764e-08,-2.032486918324139e-05,-0.0459572263062,0.0,0.0,0.0,-0.0078556537628173,60.0,118.63859558105467,-0.0,-8.387291927647311e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445038263755481e-21,-4.2226911919075e-21,-4.2223474757447645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2619323730469,0.0,0.0,0.0001035862878779,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,0.0001090821751859,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763977050781,0.0,0.0,8.056762453634292e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402038574219,0.0,0.0,0.0001090818986995,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,0.0005174288526177,287.8238830566406,294.1499938964844,299.7366943359375,291.0033569335937,295.79376220703125,298.0068359375,284.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038185330107,1.8038889493254828e-08,0.0011038004886358,-0.0461813434958457,0.0,0.0,0.0,-0.0137383146211504,60.0,53.187801361083984,0.0,-8.30720026101517e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445291103141935e-21,-4.2226403009127825e-21,-4.222650802229153e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552490234375,0.0,0.0,0.0001034445886034,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334899902344,0.0,0.0,0.0001089329598471,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694702148437,0.0,0.0,8.045743015827611e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338256835937,0.0,0.0,0.0001089326833607,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,0.000516721047461,287.8033752441406,294.1499938964844,299.6994323730469,291.0138854980469,295.8703308105469,298.9403686523437,284.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,17.396453857421875,0.0,-8.28446218292811e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445283025206266e-21,-4.222641512603133e-21,-4.222641512603133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552490234375,0.0,0.0,0.0001034445886034,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334899902344,0.0,0.0,0.0001089329598471,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694702148437,0.0,0.0,8.045743015827611e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338256835937,0.0,0.0,0.0001089326833607,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,0.000516721047461,287.8033752441406,294.1499938964844,299.6994323730469,291.0138854980469,295.8703308105469,298.9403686523437,284.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,17.396453857421875,0.0,-8.28446218292811e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445283025206266e-21,-4.222641512603133e-21,-4.222641512603133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24786376953125,0.0,0.0,0.0001033022199408,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264404296875,0.0,0.0,0.0001087830314645,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2619323730469,0.0,0.0,8.034669008338824e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,0.0001087827549781,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328796386719,0.0,0.0,0.0005160099826753,287.7821960449219,294.1499938964844,299.6623840332031,291.0325927734375,295.944580078125,299.3415832519531,284.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.32615566253662,0.0,-8.261650208396534e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.222641512603133e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24786376953125,0.0,0.0,0.0001033022199408,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264404296875,0.0,0.0,0.0001087830314645,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2619323730469,0.0,0.0,8.034669008338824e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,0.0001087827549781,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328796386719,0.0,0.0,0.0005160099826753,287.7821960449219,294.1499938964844,299.6623840332031,291.0325927734375,295.944580078125,299.3415832519531,284.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.32615566253662,0.0,-8.261650208396534e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.222641512603133e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,0.0001031589636113,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186889648437,0.0,0.0,0.0001086321644834,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536926269531,0.0,0.0,8.023525879252702e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,0.000108631887997,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250671386719,0.0,0.0,0.0005152944941073,287.7604064941406,294.1499938964844,299.6255187988281,291.05877685546875,296.0164794921875,299.501220703125,284.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740239009261,60.0,11.61113166809082,0.0,-8.238728099740913e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,0.0001031589636113,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186889648437,0.0,0.0,0.0001086321644834,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536926269531,0.0,0.0,8.023525879252702e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,0.000108631887997,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250671386719,0.0,0.0,0.0005152944941073,287.7604064941406,294.1499938964844,299.6255187988281,291.05877685546875,296.0164794921875,299.501220703125,284.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740239009261,60.0,11.61113166809082,0.0,-8.238728099740913e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0001030145285767,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,0.0001084800533135,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449035644531,0.0,0.0,8.012291800696403e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106628417969,0.0,0.0,0.0001084797841031,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166442871094,0.0,0.0,0.000514573068358,287.7380065917969,294.1499938964844,299.5888366699219,291.0917358398437,296.0860900878906,299.5548400878906,284.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,11.440878868103027,0.0,-8.215650382226158e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0001030145285767,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,0.0001084800533135,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449035644531,0.0,0.0,8.012291800696403e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106628417969,0.0,0.0,0.0001084797841031,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166442871094,0.0,0.0,0.000514573068358,287.7380065917969,294.1499938964844,299.5888366699219,291.0917358398437,296.0860900878906,299.5548400878906,284.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,11.440878868103027,0.0,-8.215650382226158e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,0.0001029417617246,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059631347656,0.0,0.0,0.0001084034229279,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,8.00663183326833e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062683105469,0.0,0.0,0.0001084031609934,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21221923828125,0.0,0.0,0.0005142096779309,287.72662353515625,294.1499938964844,299.570556640625,291.11053466796875,296.1200561523437,299.56085205078125,284.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.720026787666029e-08,0.001096926163882,-0.0440806597471237,0.0,0.0,0.0,-0.0133397122845053,60.0,11.389725685119627,0.0,-8.204037271752895e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220153808594,0.0,0.0,0.0001028686601785,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,0.0001083264432963,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355041503906,0.0,0.0,8.000946399988607e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,0.0001083261740859,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076416015625,0.0,0.0,0.000513844541274,287.7151184082031,294.1499938964844,299.55230712890625,291.1307373046875,296.1534423828125,299.55963134765625,284.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109083927380198e-08,0.0010961465304717,-0.0438423939049243,0.0,0.0,0.0,-0.0132945086807012,60.0,11.343002319335938,0.0,-8.192377976001809e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135009765625,0.0,0.0,0.0001027390462695,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19317626953125,0.0,0.0,0.0001081899390555,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268371582031,0.0,0.0,7.990864105522633e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,0.0001081896771211,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993103027344,0.0,0.0,0.0005131971556693,287.694580078125,294.1499938964844,299.5202941894531,291.1695251464844,296.2110595703125,299.54656982421875,284.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199124574661,0.0,0.0,0.0,-0.0132143590599298,60.0,11.26523780822754,0.0,-8.171725340844206e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,0.0001027212711051,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920471191406,0.0,0.0,0.0001081712180166,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2256164550781,0.0,0.0,7.989481673575938e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,0.0001081709560821,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,0.0005131083889864,287.6917724609375,294.1499938964844,299.51593017578125,291.17510986328125,296.21881103515625,299.54412841796875,284.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.254863739013672,0.0,-8.168895959670408e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021789550781,0.0,0.0,0.0001025722449412,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,0.0001080142756109,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2153015136719,0.0,0.0,7.977889617905021e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,0.0001080140136764,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1882019042969,0.0,0.0,0.0005123640876263,287.66802978515625,294.1499938964844,299.47967529296875,291.22412109375,296.2822265625,299.5184020996094,284.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.170080184936523,0.0,-8.145187990749039e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021789550781,0.0,0.0,0.0001025722449412,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,0.0001080142756109,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2153015136719,0.0,0.0,7.977889617905021e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,0.0001080140136764,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1882019042969,0.0,0.0,0.0005123640876263,287.66802978515625,294.1499938964844,299.47967529296875,291.22412109375,296.2822265625,299.5184020996094,284.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.170080184936523,0.0,-8.145187990749039e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19158935546875,0.0,0.0,0.0001024216981022,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,0.0001078557252185,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2045288085937,0.0,0.0,7.966179691720754e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,0.00010785547056,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,0.0005116121028549,287.6439208984375,294.1499938964844,299.44354248046875,291.277099609375,296.3436584472656,299.48748779296875,284.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.087515830993652,0.0,-8.12127325389156e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19158935546875,0.0,0.0,0.0001024216981022,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,0.0001078557252185,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2045288085937,0.0,0.0,7.966179691720754e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,0.00010785547056,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,0.0005116121028549,287.6439208984375,294.1499938964844,299.44354248046875,291.277099609375,296.3436584472656,299.48748779296875,284.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.087515830993652,0.0,-8.12127325389156e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805114746094,0.0,0.0,0.0001022698488668,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610412597656,0.0,0.0,0.000107695814222,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932983398437,0.0,0.0,7.95436862972565e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16131591796875,0.0,0.0,0.0001076955668395,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669311523437,0.0,0.0,0.0005108537152409,287.6194763183594,294.1499938964844,299.4074401855469,291.3333435058594,296.4029846191406,299.4540710449219,284.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.00709342956543,0.0,-8.09718940786297e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805114746094,0.0,0.0,0.0001022698488668,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610412597656,0.0,0.0,0.000107695814222,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932983398437,0.0,0.0,7.95436862972565e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16131591796875,0.0,0.0,0.0001076955668395,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669311523437,0.0,0.0,0.0005108537152409,287.6194763183594,294.1499938964844,299.4074401855469,291.3333435058594,296.4029846191406,299.4540710449219,284.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.00709342956543,0.0,-8.09718940786297e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748352050781,0.0,0.0,0.0001021935386233,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,0.0001076154512702,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875305175781,0.0,0.0,7.948432903503999e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15576171875,0.0,0.0,0.0001076152038876,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,0.0005104725714772,287.6071472167969,294.1499938964844,299.3894348144531,291.36248779296875,296.43194580078125,299.4369506835937,284.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417270898819,0.0,0.0,0.0,-0.0128770619630813,60.0,10.967641830444336,0.0,-8.085099523214012e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,0.0001021170537569,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498413085937,0.0,0.0,0.0001075349064194,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816711425781,0.0,0.0,7.942484080558643e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,0.0001075346590369,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556396484375,0.0,0.0,0.0005100905545987,287.5947265625,294.1499938964844,299.3714294433594,291.3921813964844,296.4603881835937,299.41961669921875,284.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,10.928688049316406,0.0,-8.07299187499666e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,0.0001019638002617,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0001073735111276,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.169677734375,0.0,0.0,7.930563879199326e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,0.0001073732637451,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,0.00050932506565,287.5697021484375,294.1499938964844,299.3354797363281,291.45294189453125,296.5159606933594,299.3847045898437,284.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,10.852202415466309,0.0,-8.04875739390809e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,0.0001019638002617,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0001073735111276,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.169677734375,0.0,0.0,7.930563879199326e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,0.0001073732637451,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,0.00050932506565,287.5697021484375,294.1499938964844,299.3354797363281,291.45294189453125,296.5159606933594,299.3847045898437,284.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,10.852202415466309,0.0,-8.04875739390809e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,0.0001018106631818,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264038085937,0.0,0.0,0.0001072122322511,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573486328125,0.0,0.0,7.918651681393385e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,0.0001072119994205,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13201904296875,0.0,0.0,0.0005085602169856,287.54449462890625,294.1499938964844,299.2995300292969,291.5149841308594,296.5697021484375,299.349609375,284.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,10.777677536010742,0.0,-8.02457833515291e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,0.0001018106631818,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264038085937,0.0,0.0,0.0001072122322511,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573486328125,0.0,0.0,7.918651681393385e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,0.0001072119994205,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13201904296875,0.0,0.0,0.0005085602169856,287.54449462890625,294.1499938964844,299.2995300292969,291.5149841308594,296.5697021484375,299.349609375,284.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,10.777677536010742,0.0,-8.02457833515291e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0001016583119053,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141662597656,0.0,0.0,0.0001070517901098,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14471435546875,0.0,0.0,7.906802056822926e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144104003906,0.0,0.0,0.0001070515572791,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197204589844,0.0,0.0,0.0005077992682345,287.51904296875,294.1499938964844,299.2635803222656,291.5776672363281,296.62164306640625,299.3143920898437,284.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,10.705085754394531,0.0,-8.000559859056011e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0001016583119053,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141662597656,0.0,0.0,0.0001070517901098,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14471435546875,0.0,0.0,7.906802056822926e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144104003906,0.0,0.0,0.0001070515572791,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197204589844,0.0,0.0,0.0005077992682345,287.51904296875,294.1499938964844,299.2635803222656,291.5776672363281,296.62164306640625,299.3143920898437,284.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,10.705085754394531,0.0,-8.000559859056011e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,0.0001015190428006,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,0.0001069051286322,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,7.89596961112693e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,0.0001069048958015,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10711669921875,0.0,0.0,0.0005071036866866,287.4934387207031,294.1499938964844,299.2276306152344,291.64031982421875,296.6718139648437,299.27911376953125,284.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425797528223484e-08,0.0010817539878189,-0.0394426919519901,0.0,0.0,0.0,-0.0124600371345877,60.0,10.634838104248049,0.0,-7.9786353524014e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,0.0001015190428006,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,0.0001069051286322,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,7.89596961112693e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,0.0001069048958015,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10711669921875,0.0,0.0,0.0005071036866866,287.4934387207031,294.1499938964844,299.2276306152344,291.64031982421875,296.6718139648437,299.27911376953125,284.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425797528223484e-08,0.0010817539878189,-0.0394426919519901,0.0,0.0,0.0,-0.0124600371345877,60.0,10.634838104248049,0.0,-7.9786353524014e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133117675781,0.0,0.0,0.0001014640874927,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0952453613281,0.0,0.0,0.0001068472483893,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,7.891694258432835e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,0.0001068470228346,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,0.0005068291793577,287.4805908203125,294.1499938964844,299.2096252441406,291.6714782714844,296.6962890625,299.2614440917969,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811830870807,1.535723903600683e-08,0.0010811677202582,-0.039263442158699,0.0,0.0,0.0,-0.0124260485172271,60.0,10.601241111755373,0.0,-7.96998946839267e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,0.000101415811514,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,0.0001067964112735,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,7.887939864303917e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08905029296875,0.0,0.0,0.0001067961784428,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,0.0005065880832262,287.4676818847656,294.1499938964844,299.191650390625,291.702392578125,296.7203063964844,299.2437438964844,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,1.5297008104653287e-08,0.0010806526988744,-0.0391059704124927,0.0,0.0,0.0,-0.0123961893841624,60.0,10.568958282470703,0.0,-7.962398029803809e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939636230469,0.0,0.0,0.0001013329310808,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07623291015625,0.0,0.0,0.00010670912161,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055603027344,0.0,0.0,7.881492638261989e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,0.0001067088960553,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815734863281,0.0,0.0,0.0005061741103418,287.4428405761719,294.1499938964844,299.15704345703125,291.76080322265625,296.7652893066406,299.2096862792969,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797835420817,1.5193581504036047e-08,0.0010797682916745,-0.0388355515897274,0.0,0.0,0.0,-0.0123449172824621,60.0,10.509686470031738,0.0,-7.949370228743646e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,0.0001013296132441,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,0.0001067056218744,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10504150390625,0.0,0.0,7.881234341766685e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,0.0001067053963197,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810546875,0.0,0.0,0.0005061575211584,287.4418029785156,294.1499938964844,299.15557861328125,291.76318359375,296.7671203613281,299.208251953125,285.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797480354085,1.5189439039886565e-08,0.0010797329014167,-0.0388247184455394,0.0,0.0,0.0,-0.012342863716185,60.0,10.507272720336914,0.0,-7.948848690375598e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,0.0001012438224279,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623474121094,0.0,0.0,0.0001066152763087,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912780761719,0.0,0.0,7.874561561038718e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625915527344,0.0,0.0,0.00010661505803,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.067626953125,0.0,0.0,0.0005057291127741,287.4158020019531,294.1499938964844,299.1194763183594,291.8221740722656,296.81231689453125,299.17266845703125,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078832661733,1.5082394000387467e-08,0.0010788176441565,-0.0385448299348354,0.0,0.0,0.0,-0.0122897969558835,60.0,10.447976112365724,0.0,-7.935376800105588e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
