time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214800,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,0.0001012438224279,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623474121094,0.0,0.0,0.0001066152763087,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912780761719,0.0,0.0,7.874561561038718e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625915527344,0.0,0.0,0.00010661505803,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.067626953125,0.0,0.0,0.0005057291127741,287.4158020019531,294.1499938964844,299.1194763183594,291.8221740722656,296.81231689453125,299.17266845703125,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078832661733,1.5082394000387467e-08,0.0010788176441565,-0.0385448299348354,0.0,0.0,0.0,-0.0122897969558835,60.0,10.447976112365724,0.0,-7.935376800105588e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660095214844,0.0,0.0,0.0001011458371067,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,0.0001065120814018,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,7.866939267842099e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,0.0001065118631231,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,0.0005052397027611,287.3897399902344,294.1499938964844,299.083251953125,291.8786926269531,296.8559265136719,299.13702392578125,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014689905678e-08,0.0010777724673971,-0.0382251814007759,0.0,0.0,0.0,-0.0122291939333081,60.0,10.389452934265137,0.0,-7.920004918560154e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660095214844,0.0,0.0,0.0001011458371067,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,0.0001065120814018,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,7.866939267842099e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,0.0001065118631231,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,0.0005052397027611,287.3897399902344,294.1499938964844,299.083251953125,291.8786926269531,296.8559265136719,299.13702392578125,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014689905678e-08,0.0010777724673971,-0.0382251814007759,0.0,0.0,0.0,-0.0122291939333081,60.0,10.389452934265137,0.0,-7.920004918560154e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,0.0001010297637549,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,0.0001063898453139,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631408691406,0.0,0.0,7.85791125963442e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,0.0001063896270352,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,0.0005046599544584,287.36358642578125,294.1499938964844,299.04693603515625,291.9322204589844,296.8979797363281,299.101318359375,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465987741947,0.0,0.0,0.0,-0.0121574206277728,60.0,10.330641746520996,0.0,-7.901819998323847e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,0.0001010297637549,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,0.0001063898453139,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631408691406,0.0,0.0,7.85791125963442e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,0.0001063896270352,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,0.0005046599544584,287.36358642578125,294.1499938964844,299.04693603515625,291.9322204589844,296.8979797363281,299.101318359375,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465987741947,0.0,0.0,0.0,-0.0121574206277728,60.0,10.330641746520996,0.0,-7.901819998323847e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,0.0001009647821774,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,0.0001063214149326,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05596923828125,0.0,0.0,7.852856651879847e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,0.0001063211966538,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,0.0005043353885412,287.3504943847656,294.1499938964844,299.0287170410156,291.9576721191406,296.9183959960937,299.0834350585937,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758563876152,1.4734323983134344e-08,0.0010758416028693,-0.0376346781849861,0.0,0.0,0.0,-0.012117245234549,60.0,10.300971031188965,0.0,-7.89165000014691e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,0.0001008958934107,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,0.0001062488590832,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,7.847498636692762e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212097167969,0.0,0.0,0.0001062486480805,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,0.0005039913230575,287.33740234375,294.1499938964844,299.010498046875,291.982177734375,296.9384460449219,299.0655517578125,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751216905191,1.4648411372775172e-08,0.0010751071386039,-0.0374100133776664,0.0,0.0,0.0,-0.0120746549218893,60.0,10.271140098571776,0.0,-7.880875330101844e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,0.0001007491664495,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068054199219,0.0,0.0,0.0001060943468473,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03424072265625,0.0,0.0,7.836085569579154e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,0.0001060941358446,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,0.000503258430399,287.31121826171875,294.1499938964844,298.973876953125,292.0279541015625,296.9774169921875,299.0297546386719,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465439512889589e-08,0.0010735426330938,-0.0369315221905708,0.0,0.0,0.0,-0.0119839487597346,60.0,10.211134910583496,0.0,-7.857953221446223e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,0.0001007491664495,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068054199219,0.0,0.0,0.0001060943468473,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03424072265625,0.0,0.0,7.836085569579154e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,0.0001060941358446,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,0.000503258430399,287.31121826171875,294.1499938964844,298.973876953125,292.0279541015625,296.9774169921875,299.0297546386719,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465439512889589e-08,0.0010735426330938,-0.0369315221905708,0.0,0.0,0.0,-0.0119839487597346,60.0,10.211134910583496,0.0,-7.857953221446223e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,0.0001005969461402,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,0.0001059340356732,299.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,7.824245403753594e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99273681640625,0.0,0.0,0.0001059338246705,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,0.0005024981219321,287.2850341796875,294.1499938964844,298.9371032714844,292.0690002441406,297.0149841308594,298.993896484375,285.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,10.151071548461914,0.0,-7.834209014845328e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,0.0001005969461402,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,0.0001059340356732,299.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,7.824245403753594e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99273681640625,0.0,0.0,0.0001059338246705,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,0.0005024981219321,287.2850341796875,294.1499938964844,298.9371032714844,292.0690002441406,297.0149841308594,298.993896484375,285.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,10.151071548461914,0.0,-7.834209014845328e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,0.0001004477453534,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97802734375,0.0,0.0,0.0001057769186445,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,7.812640978954732e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,0.0001057767149177,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,0.0005017529474571,287.2588806152344,294.1499938964844,298.900146484375,292.10479736328125,297.05108642578125,298.9579467773437,285.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976190522313,60.0,10.091710090637209,0.0,-7.81097142521503e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,0.0001004477453534,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97802734375,0.0,0.0,0.0001057769186445,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,7.812640978954732e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,0.0001057767149177,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,0.0005017529474571,287.2588806152344,294.1499938964844,298.900146484375,292.10479736328125,297.05108642578125,298.9579467773437,285.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976190522313,60.0,10.091710090637209,0.0,-7.81097142521503e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,0.0001003097058855,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,0.0001056315450114,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,7.801903848303482e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,0.0001056313412846,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,0.0005010634195059,287.2327575683594,294.1499938964844,298.86297607421875,292.134765625,297.085693359375,298.9218139648437,285.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688707698136,1.3917432539756192e-08,0.0010688569163903,-0.0354982689023017,0.0,0.0,0.0,-0.0117122791707515,60.0,10.033849716186523,0.0,-7.789500955368568e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,0.0001003097058855,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,0.0001056315450114,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,7.801903848303482e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,0.0001056313412846,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,0.0005010634195059,287.2327575683594,294.1499938964844,298.86297607421875,292.134765625,297.085693359375,298.9218139648437,285.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688707698136,1.3917432539756192e-08,0.0010688569163903,-0.0354982689023017,0.0,0.0,0.0,-0.0117122791707515,60.0,10.033849716186523,0.0,-7.789500955368568e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97186279296875,0.0,0.0,0.0001002470744424,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,0.0001055655811796,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822082519531,0.0,0.0,7.797031867085025e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,0.0001055653847288,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,0.0005007506115362,287.2196960449219,294.1499938964844,298.84429931640625,292.1473999023437,297.10235595703125,298.9036560058594,285.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068202778697,1.3839324353170925e-08,0.001068189041689,-0.0352939628064632,0.0,0.0,0.0,-0.0116735575720667,60.0,10.00582504272461,0.0,-7.779768651516862e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96435546875,0.0,0.0,0.0001001894343062,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486389160156,0.0,0.0,0.0001055048851412,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9746398925781,0.0,0.0,7.792549149598926e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,0.0001055046886904,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.953369140625,0.0,0.0,0.0005004627164453,287.2066955566406,294.1499938964844,298.8255615234375,292.15838623046875,297.11865234375,298.88543701171875,285.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675881057977,1.3767441409129333e-08,0.0010675743687897,-0.0351059436798095,0.0,0.0,0.0,-0.0116379223763942,60.0,9.978389739990234,0.0,-7.770817234131756e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9492492675781,0.0,0.0,0.000100094541267,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,0.0001054049425874,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594116210937,0.0,0.0,7.785167690599337e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339904785156,0.0,0.0,0.0001054047534125,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,0.0004999887896701,287.1806945800781,294.1499938964844,298.78790283203125,292.1750793457031,297.1501159667969,298.8487854003906,285.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665757581591,1.36490649893517e-08,0.0010665620211511,-0.0347963012754917,0.0,0.0,0.0,-0.0115792378783226,60.0,10.243364334106444,0.0,-7.756087683219448e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9492492675781,0.0,0.0,0.000100094541267,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,0.0001054049425874,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594116210937,0.0,0.0,7.785167690599337e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339904785156,0.0,0.0,0.0001054047534125,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,0.0004999887896701,287.1806945800781,294.1499938964844,298.78790283203125,292.1750793457031,297.1501159667969,298.8487854003906,285.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665757581591,1.36490649893517e-08,0.0010665620211511,-0.0347963012754917,0.0,0.0,0.0,-0.0115792378783226,60.0,10.243364334106444,0.0,-7.756087683219448e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,0.000100021417893,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,0.000105327941128,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,7.77948007453233e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91900634765625,0.0,0.0,0.0001053277446771,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,0.0004996235948055,287.1547241210937,294.1499938964844,298.75,292.1843566894531,297.1803894042969,298.8118591308594,285.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657950770109,1.3557826861188005e-08,0.0010657815728336,-0.0345576368272304,0.0,0.0,0.0,-0.0115340054035186,60.0,11.18788242340088,0.0,-7.744744578985775e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,0.000100021417893,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,0.000105327941128,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,7.77948007453233e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91900634765625,0.0,0.0,0.0001053277446771,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,0.0004996235948055,287.1547241210937,294.1499938964844,298.75,292.1843566894531,297.1803894042969,298.8118591308594,285.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657950770109,1.3557826861188005e-08,0.0010657815728336,-0.0345576368272304,0.0,0.0,0.0,-0.0115340054035186,60.0,11.18788242340088,0.0,-7.744744578985775e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,9.996822336688638e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037170410156,0.0,0.0,0.0001052719162544,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,7.775342237437144e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,0.0001052717270795,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90826416015625,0.0,0.0,0.0004993579350411,287.1288452148437,294.1499938964844,298.7117614746094,292.1893615722656,297.2093200683594,298.7745361328125,285.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227552317,1.3491419537103866e-08,0.0010652140481397,-0.0343839265406131,0.0,0.0,0.0,-0.0115010859444737,60.0,12.56511116027832,0.0,-7.736493046195393e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,9.996822336688638e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037170410156,0.0,0.0,0.0001052719162544,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,7.775342237437144e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,0.0001052717270795,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90826416015625,0.0,0.0,0.0004993579350411,287.1288452148437,294.1499938964844,298.7117614746094,292.1893615722656,297.2093200683594,298.7745361328125,285.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227552317,1.3491419537103866e-08,0.0010652140481397,-0.0343839265406131,0.0,0.0,0.0,-0.0115010859444737,60.0,12.56511116027832,0.0,-7.736493046195393e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,9.991894330596553e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,0.0001052200095728,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,7.77150853537023e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,0.0001052198203979,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,0.0004991117748431,287.1030578613281,294.1499938964844,298.67315673828125,292.19366455078125,297.2368469238281,298.7368469238281,285.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429887424365461e-08,0.001064687850885,-0.0342229641973972,0.0,0.0,0.0,-0.0114705823361873,60.0,12.765865325927734,0.0,-7.728851869615029e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,9.991894330596553e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,0.0001052200095728,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,7.77150853537023e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,0.0001052198203979,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,0.0004991117748431,287.1030578613281,294.1499938964844,298.67315673828125,292.19366455078125,297.2368469238281,298.7368469238281,285.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429887424365461e-08,0.001064687850885,-0.0342229641973972,0.0,0.0,0.0,-0.0114705823361873,60.0,12.765865325927734,0.0,-7.728851869615029e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957214355469,0.0,0.0,9.989592945203184e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88092041015625,0.0,0.0,0.0001051957733579,299.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054260253906,0.0,0.0,7.76971792220138e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811340332031,0.0,0.0,0.000105195584183,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,0.0004989968729205,287.0902099609375,294.1499938964844,298.6537475585937,292.195556640625,297.2501220703125,298.7178649902344,285.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064455602318,1.3401151299774485e-08,0.001064442214556,-0.0341477915644645,0.0,0.0,0.0,-0.011456336826086,60.0,12.792119979858398,0.0,-7.725284945081513e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.987402881961316e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.873291015625,0.0,0.0,0.0001051727085723,299.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,7.7680146205239e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735046386719,0.0,0.0,0.0001051725193974,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777160644531,0.0,0.0,0.0004988875007256,287.077392578125,294.1499938964844,298.6342468261719,292.1972961425781,297.2630310058594,298.69879150390625,285.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642217239364,1.3373805174410336e-08,0.0010642083361744,-0.0340762548148632,0.0,0.0,0.0,-0.0114427804946899,60.0,12.80084991455078,0.0,-7.721890682432787e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,9.98334217001684e-05,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,0.0001051299332175,299.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819580078125,0.0,0.0,7.764856127323583e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,0.0001051297513186,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,0.000498684705235,287.0517883300781,294.1499938964844,298.5950012207031,292.2002258300781,297.2880249023437,298.660400390625,285.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637879604473,1.3323086633931782e-08,0.0010637745726853,-0.0339435748755931,0.0,0.0,0.0,-0.0114176357164978,60.0,12.793830871582031,0.0,-7.715598115964897e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,9.98334217001684e-05,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,0.0001051299332175,299.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819580078125,0.0,0.0,7.764856127323583e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,0.0001051297513186,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,0.000498684705235,287.0517883300781,294.1499938964844,298.5950012207031,292.2002258300781,297.2880249023437,298.660400390625,285.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637879604473,1.3323086633931782e-08,0.0010637745726853,-0.0339435748755931,0.0,0.0,0.0,-0.0114176357164978,60.0,12.793830871582031,0.0,-7.715598115964897e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,9.979705646401273e-05,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,0.0001050916398526,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,7.762027235003188e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,0.0001050914579536,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,0.000498503097333,287.0263061523437,294.1499938964844,298.5555114746094,292.2025146484375,297.3117370605469,298.6216735839844,285.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633994825184,1.3277658972299378e-08,0.0010633862111717,-0.0338247343897819,0.0,0.0,0.0,-0.0113951163366436,60.0,12.767184257507324,0.0,-7.709964222613054e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,9.979705646401273e-05,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,0.0001050916398526,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,7.762027235003188e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,0.0001050914579536,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,0.000498503097333,287.0263061523437,294.1499938964844,298.5555114746094,292.2025146484375,297.3117370605469,298.6216735839844,285.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633994825184,1.3277658972299378e-08,0.0010633862111717,-0.0338247343897819,0.0,0.0,0.0,-0.0113951163366436,60.0,12.767184257507324,0.0,-7.709964222613054e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,9.976485307561234e-05,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,0.0001050577120622,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505249023437,0.0,0.0,7.759521395200863e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,0.0001050575374392,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,0.0004983422695659,287.0009460449219,294.1499938964844,298.5157470703125,292.20416259765625,297.3342590332031,298.5826416015625,285.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630552424117,1.3237412055389086e-08,0.0010630420874804,-0.0337194465100765,0.0,0.0,0.0,-0.0113751636818051,60.0,12.733235359191896,0.0,-7.70497408097981e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,9.976485307561234e-05,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,0.0001050577120622,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505249023437,0.0,0.0,7.759521395200863e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,0.0001050575374392,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,0.0004983422695659,287.0009460449219,294.1499938964844,298.5157470703125,292.20416259765625,297.3342590332031,298.5826416015625,285.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630552424117,1.3237412055389086e-08,0.0010630420874804,-0.0337194465100765,0.0,0.0,0.0,-0.0113751636818051,60.0,12.733235359191896,0.0,-7.70497408097981e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.973668056773022e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,0.0001050280407071,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,7.757329876767471e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,0.0001050278660841,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,0.0004982016398571,286.9757080078125,294.1499938964844,298.4757385253906,292.2052001953125,297.3555908203125,298.5433349609375,285.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627541923895,1.3202197557404816e-08,0.0010627409210428,-0.0336273238062858,0.0,0.0,0.0,-0.0113577069714665,60.0,12.69613552093506,0.0,-7.700609216954035e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.973668056773022e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,0.0001050280407071,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,7.757329876767471e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,0.0001050278660841,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,0.0004982016398571,286.9757080078125,294.1499938964844,298.4757385253906,292.2052001953125,297.3555908203125,298.5433349609375,285.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627541923895,1.3202197557404816e-08,0.0010627409210428,-0.0336273238062858,0.0,0.0,0.0,-0.0113577069714665,60.0,12.69613552093506,0.0,-7.700609216954035e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.972440602723508e-05,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80389404296875,0.0,0.0,0.0001050151113304,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,7.75637527112849e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,0.0001050149367074,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,0.0004981403471902,286.963134765625,294.1499938964844,298.4556884765625,292.2055053710937,297.36572265625,298.5235290527344,285.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626228759065,1.31868453934203e-08,0.0010626097209751,-0.0335871614515781,0.0,0.0,0.0,-0.0113500962033867,60.0,12.676851272583008,0.0,-7.698707094050405e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,9.971292456611992e-05,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,0.0001050030186888,299.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,7.75548251112923e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,0.0001050028513418,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,0.0004980830126442,286.9505920410156,294.1499938964844,298.435546875,292.20562744140625,297.3755187988281,298.5036926269531,285.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625002905726,1.3172487989265846e-08,0.0010624871356412,-0.0335495993494987,0.0,0.0,0.0,-0.0113429790362715,60.0,12.657383918762209,0.0,-7.696927895040062e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.969196253223343e-05,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0001049809434334,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,7.75385124143213e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,0.0001049807688104,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004979783552698,286.9256286621094,294.1499938964844,298.3951721191406,292.2054748535156,297.3945617675781,298.4638977050781,285.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622757254168,1.3146258304175262e-08,0.0010622625704854,-0.033480979502201,0.0,0.0,0.0,-0.0113299749791622,60.0,12.618173599243164,0.0,-7.693678583109431e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.969196253223343e-05,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0001049809434334,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,7.75385124143213e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,0.0001049807688104,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004979783552698,286.9256286621094,294.1499938964844,298.3951721191406,292.2054748535156,297.3945617675781,298.4638977050781,285.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622757254168,1.3146258304175262e-08,0.0010622625704854,-0.033480979502201,0.0,0.0,0.0,-0.0113299749791622,60.0,12.618173599243164,0.0,-7.693678583109431e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
