time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217140,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.967525693355128e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.000104963342892,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,7.752551755402237e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76519775390625,0.0,0.0,0.0001049631755449,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0004978949436917,286.9007873535156,294.1499938964844,298.3546447753906,292.2047424316406,297.41241455078125,298.4238586425781,285.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620967950671,1.3125334596963968e-08,0.0010620837565511,-0.0334262400865554,0.0,0.0,0.0,-0.0113196019083261,60.0,12.578548431396484,0.0,-7.691087233752114e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.967525693355128e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.000104963342892,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,7.752551755402237e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76519775390625,0.0,0.0,0.0001049631755449,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0004978949436917,286.9007873535156,294.1499938964844,298.3546447753906,292.2047424316406,297.41241455078125,298.4238586425781,285.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620967950671,1.3125334596963968e-08,0.0010620837565511,-0.0334262400865554,0.0,0.0,0.0,-0.0113196019083261,60.0,12.578548431396484,0.0,-7.691087233752114e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,9.966224752133712e-05,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.0,0.0,0.0001049496349878,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,7.751538942102343e-05,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,0.0001049494676408,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,0.0004978299839422,286.8761291503906,294.1499938964844,298.3139953613281,292.2034606933594,297.4291076660156,298.38360595703125,285.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619572130963,1.3109012542145138e-08,0.0010619441745802,-0.0333835408091545,0.0,0.0,0.0,-0.0113115105777978,60.0,12.538847923278809,0.0,-7.689065739668879e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,9.966224752133712e-05,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.0,0.0,0.0001049496349878,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,7.751538942102343e-05,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,0.0001049494676408,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,0.0004978299839422,286.8761291503906,294.1499938964844,298.3139953613281,292.2034606933594,297.4291076660156,298.38360595703125,285.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619572130963,1.3109012542145138e-08,0.0010619441745802,-0.0333835408091545,0.0,0.0,0.0,-0.0113115105777978,60.0,12.538847923278809,0.0,-7.689065739668879e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.965267236111686e-05,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,0.0001049395432346,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,7.75079388404265e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,0.0001049393831635,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0004977821954526,286.85162353515625,294.1499938964844,298.2732238769531,292.20166015625,297.4446716308594,298.3432006835937,285.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096975060022942e-08,0.0010618412634357,-0.0333520472049713,0.0,0.0,0.0,-0.0113055435940623,60.0,12.49928092956543,0.0,-7.687575021009253e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.965267236111686e-05,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,0.0001049395432346,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,7.75079388404265e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,0.0001049393831635,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0004977821954526,286.85162353515625,294.1499938964844,298.2732238769531,292.20166015625,297.4446716308594,298.3432006835937,285.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096975060022942e-08,0.0010618412634357,-0.0333520472049713,0.0,0.0,0.0,-0.0113055435940623,60.0,12.49928092956543,0.0,-7.687575021009253e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.964953642338514e-05,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,0.0001049362399498,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,7.750550139462575e-05,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.0,0.0,0.0001049360726028,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,0.0004977665957994,286.8394470214844,294.1499938964844,298.2528076171875,292.2005615234375,297.451904296875,298.32293701171875,285.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618205415084,1.3093015560627922e-08,0.0010618075029924,-0.0333416871726512,0.0,0.0,0.0,-0.0113035812973976,60.0,12.479623794555664,0.0,-7.687084746521577e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.964698983822018e-05,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0001049335551215,299.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,7.750351505819708e-05,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,0.0001049333877745,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0004977538483217,286.8273010253906,294.1499938964844,298.2323913574219,292.1993103027344,297.4588928222656,298.3026123046875,285.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617931839078,1.3089788808429148e-08,0.0010617801453918,-0.0333332456648349,0.0,0.0,0.0,-0.0113019831478595,60.0,12.460061073303224,0.0,-7.68668542150408e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,9.9643410067074e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,0.0001049297788995,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,7.750072836643085e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,0.0001049296188284,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,0.0004977360367774,286.8031311035156,294.1499938964844,298.1914978027344,292.1965026855469,297.4723205566406,298.261962890625,285.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617539519444,1.3085228012243988e-08,0.0010617409134283,-0.033321313560009,0.0,0.0,0.0,-0.0112997200340032,60.0,12.421117782592772,0.0,-7.686120540029151e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,9.9643410067074e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,0.0001049297788995,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,7.750072836643085e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,0.0001049296188284,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,0.0004977360367774,286.8031311035156,294.1499938964844,298.1914978027344,292.1965026855469,297.4723205566406,298.261962890625,285.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617539519444,1.3085228012243988e-08,0.0010617409134283,-0.033321313560009,0.0,0.0,0.0,-0.0112997200340032,60.0,12.421117782592772,0.0,-7.686120540029151e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,9.964363562176004e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,0.0001049300117301,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,7.750090298941359e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,0.0001049298516591,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,0.0004977372009307,286.77911376953125,294.1499938964844,298.15057373046875,292.1932067871094,297.4846496582031,298.22119140625,285.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617554653435,1.3085407424284769e-08,0.0010617423104122,-0.0333217829465866,0.0,0.0,0.0,-0.0112998094409704,60.0,12.382495880126951,0.0,-7.68614256685396e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,9.964363562176004e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,0.0001049300117301,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,7.750090298941359e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,0.0001049298516591,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,0.0004977372009307,286.77911376953125,294.1499938964844,298.15057373046875,292.1932067871094,297.4846496582031,298.22119140625,285.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617554653435,1.3085407424284769e-08,0.0010617423104122,-0.0333217829465866,0.0,0.0,0.0,-0.0112998094409704,60.0,12.382495880126951,0.0,-7.68614256685396e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.964701166609302e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,0.0001049335551215,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,7.75035223341547e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,0.0001049334023264,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,0.00049775413936,286.7552795410156,294.1499938964844,298.109619140625,292.1894226074219,297.4959716796875,298.18035888671875,285.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617906227707,1.308951436129746e-08,0.0010617774678394,-0.0333325304090976,0.0,0.0,0.0,-0.0113018453121185,60.0,12.344256401062012,0.0,-7.686651315452765e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.964701166609302e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,0.0001049335551215,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,7.75035223341547e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,0.0001049334023264,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,0.00049775413936,286.7552795410156,294.1499938964844,298.109619140625,292.1894226074219,297.4959716796875,298.18035888671875,285.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617906227707,1.308951436129746e-08,0.0010617774678394,-0.0333325304090976,0.0,0.0,0.0,-0.0113018453121185,60.0,12.344256401062012,0.0,-7.686651315452765e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,9.965353092411532e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,0.0001049404163495,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,7.750859367661178e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,0.0001049402635544,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,0.0004977867356501,286.7316589355469,294.1499938964844,298.0687255859375,292.1852111816406,297.5062866210937,298.1394958496094,285.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618591913953,1.309754171785471e-08,0.0010618461528792,-0.0333535298705101,0.0,0.0,0.0,-0.0113058248534798,60.0,12.306413650512695,0.0,-7.687645364740092e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,9.965353092411532e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,0.0001049404163495,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,7.750859367661178e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,0.0001049402635544,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,0.0004977867356501,286.7316589355469,294.1499938964844,298.0687255859375,292.1852111816406,297.5062866210937,298.1394958496094,285.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618591913953,1.309754171785471e-08,0.0010618461528792,-0.0333535298705101,0.0,0.0,0.0,-0.0113058248534798,60.0,12.306413650512695,0.0,-7.687645364740092e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,9.965833305614068e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,0.0001049454731401,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,7.751231896691024e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,0.0001049453203449,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,0.0004978107172064,286.71990966796875,294.1499938964844,298.0482788085937,292.1829528808594,297.5109558105469,298.1190490722656,285.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619102977216,1.3103473861519888e-08,0.0010618971427902,-0.0333690494298934,0.0,0.0,0.0,-0.011308766901493,60.0,12.287692070007324,0.0,-7.688379355386132e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.96636154013686e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0001049510319717,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.0,0.0,7.751642988296226e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,0.0001049508791766,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,0.0004978371434845,286.7082214355469,294.1499938964844,298.02783203125,292.1805725097656,297.5154113769531,298.0986022949219,285.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619661770761,1.3110007301975202e-08,0.0010619530221447,-0.0333861410617828,0.0,0.0,0.0,-0.0113120060414075,60.0,12.269088745117188,0.0,-7.689188663562163e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.967584628611804e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,0.0001049639104166,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,7.7525939559564e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,0.0001049637576215,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0004978983197361,286.6849365234375,294.1499938964844,297.987060546875,292.175537109375,297.5238952636719,298.0577392578125,285.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620951652526,1.3125154296744768e-08,0.0010620820103213,-0.0334257669746875,0.0,0.0,0.0,-0.0113195125013589,60.0,12.232086181640623,0.0,-7.69106449638457e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.967584628611804e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,0.0001049639104166,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,7.7525939559564e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,0.0001049637576215,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0004978983197361,286.6849365234375,294.1499938964844,297.987060546875,292.175537109375,297.5238952636719,298.0577392578125,285.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620951652526,1.3125154296744768e-08,0.0010620820103213,-0.0334257669746875,0.0,0.0,0.0,-0.0113195125013589,60.0,12.232086181640623,0.0,-7.69106449638457e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,9.969218081096189e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,0.0001049811035045,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,7.753864338155836e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,0.0001049809579853,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0004979799268767,286.661865234375,294.1499938964844,297.94635009765625,292.17010498046875,297.5313720703125,298.0168762207031,285.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622683912515,1.3145412758319708e-08,0.0010622552363201,-0.0334787666797637,0.0,0.0,0.0,-0.011329554952681,60.0,12.195429801940918,0.0,-7.69357342278454e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,9.969218081096189e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,0.0001049811035045,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,7.753864338155836e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,0.0001049809579853,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0004979799268767,286.661865234375,294.1499938964844,297.94635009765625,292.17010498046875,297.5313720703125,298.0168762207031,285.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622683912515,1.3145412758319708e-08,0.0010622552363201,-0.0334787666797637,0.0,0.0,0.0,-0.011329554952681,60.0,12.195429801940918,0.0,-7.69357342278454e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,9.971166582545266e-05,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,0.000105001614429,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,7.755379192531109e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,0.0001050014689099,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,0.0004980773082934,286.6389465332031,294.1499938964844,297.90576171875,292.164306640625,297.53790283203125,297.9761047363281,285.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624752612784,1.31696005212234e-08,0.001062462106347,-0.0335420444607734,0.0,0.0,0.0,-0.0113415466621518,60.0,12.159232139587402,0.0,-7.696570492043976e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,9.971166582545266e-05,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,0.000105001614429,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,7.755379192531109e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,0.0001050014689099,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,0.0004980773082934,286.6389465332031,294.1499938964844,297.90576171875,292.164306640625,297.53790283203125,297.9761047363281,285.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624752612784,1.31696005212234e-08,0.001062462106347,-0.0335420444607734,0.0,0.0,0.0,-0.0113415466621518,60.0,12.159232139587402,0.0,-7.696570492043976e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,9.97345123323612e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,0.0001050256687449,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,7.757155253784731e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.0001050255232257,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,0.0004981914535164,286.61627197265625,294.1499938964844,297.8653259277344,292.1581726074219,297.5435791015625,297.9353942871094,285.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627178708091,1.3197968939948625e-08,0.0010627047158777,-0.0336162596940994,0.0,0.0,0.0,-0.0113556096330285,60.0,12.123441696166992,0.0,-7.70008554695778e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,9.97345123323612e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,0.0001050256687449,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,7.757155253784731e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.0001050255232257,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,0.0004981914535164,286.61627197265625,294.1499938964844,297.8653259277344,292.1581726074219,297.5435791015625,297.9353942871094,285.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627178708091,1.3197968939948625e-08,0.0010627047158777,-0.0336162596940994,0.0,0.0,0.0,-0.0113556096330285,60.0,12.123441696166992,0.0,-7.70008554695778e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,9.97475435724482e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.000105039383925,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,7.758168794680387e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,0.0001050392456818,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,0.000498256587889,286.6050109863281,294.1499938964844,297.8451538085937,292.15496826171875,297.5459899902344,297.9150695800781,285.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062856754288,1.3214163985253437e-08,0.0010628434829413,-0.0336586274206638,0.0,0.0,0.0,-0.0113636404275894,60.0,12.105740547180176,0.0,-7.702092119643569e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,9.976110595744105e-05,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.0001050536666298,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,7.759223808534443e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0001050535283866,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,0.0004983243416063,286.5937805175781,294.1499938964844,297.8250427246094,292.1517028808594,297.5482482910156,297.8948059082031,285.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630011092871,1.3231021611659344e-08,0.0010629878379404,-0.033702727407217,0.0,0.0,0.0,-0.011371998116374,60.0,12.088134765625,0.0,-7.704181825829437e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.978999150916934e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,0.0001050840801326,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,7.761470624245703e-05,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,0.0001050839418894,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,0.0004984686966054,286.57147216796875,294.1499938964844,297.78497314453125,292.1448974609375,297.55230712890625,297.85430908203125,285.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633075144141,1.3266922671562044e-08,0.0010632942430675,-0.0337966494262218,0.0,0.0,0.0,-0.0113897928968071,60.0,12.053136825561523,0.0,-7.708632665526238e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.978999150916934e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,0.0001050840801326,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,7.761470624245703e-05,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,0.0001050839418894,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,0.0004984686966054,286.57147216796875,294.1499938964844,297.78497314453125,292.1448974609375,297.55230712890625,297.85430908203125,285.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633075144141,1.3266922671562044e-08,0.0010632942430675,-0.0337966494262218,0.0,0.0,0.0,-0.0113897928968071,60.0,12.053136825561523,0.0,-7.708632665526238e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,9.982302435673772e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.00010511885921,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,7.76403903728351e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,0.0001051187209668,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,0.0004986337153241,286.54937744140625,294.1499938964844,297.7451171875,292.1378173828125,297.555419921875,297.8139953613281,285.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636587394401,1.3307994706224235e-08,0.0010636454680934,-0.03390409424901,0.0,0.0,0.0,-0.0114101534709334,60.0,12.018542289733888,0.0,-7.713725835856168e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,9.982302435673772e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.00010511885921,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,7.76403903728351e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,0.0001051187209668,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,0.0004986337153241,286.54937744140625,294.1499938964844,297.7451171875,292.1378173828125,297.555419921875,297.8139953613281,285.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636587394401,1.3307994706224235e-08,0.0010636454680934,-0.03390409424901,0.0,0.0,0.0,-0.0114101534709334,60.0,12.018542289733888,0.0,-7.713725835856168e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,9.985858923755586e-05,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,0.0001051563085638,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,7.766804628772661e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,0.0001051561703206,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,0.0004988114233128,286.5274658203125,294.1499938964844,297.7055053710937,292.1304626464844,297.5577697753906,297.7738647460937,285.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640369728207,1.3352218886097944e-08,0.0010640235850587,-0.0340197831392288,0.0,0.0,0.0,-0.0114320777356624,60.0,11.984308242797852,0.0,-7.71921193631897e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,9.985858923755586e-05,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,0.0001051563085638,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,7.766804628772661e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,0.0001051561703206,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,0.0004988114233128,286.5274658203125,294.1499938964844,297.7055053710937,292.1304626464844,297.5577697753906,297.7738647460937,285.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640369728207,1.3352218886097944e-08,0.0010640235850587,-0.0340197831392288,0.0,0.0,0.0,-0.0114320777356624,60.0,11.984308242797852,0.0,-7.71921193631897e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.98970281216316e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,0.0001051967774401,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,7.769794319756329e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0001051966464729,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.0004990034503862,286.5057678222656,294.1499938964844,297.6661682128906,292.12286376953125,297.5592956542969,297.7339782714844,285.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644457070156,1.3400028642251982e-08,0.0010644323192536,-0.0341448560357093,0.0,0.0,0.0,-0.0114557789638638,60.0,11.95043659210205,0.0,-7.725145678705303e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.98970281216316e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,0.0001051967774401,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,7.769794319756329e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0001051966464729,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.0004990034503862,286.5057678222656,294.1499938964844,297.6661682128906,292.12286376953125,297.5592956542969,297.7339782714844,285.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644457070156,1.3400028642251982e-08,0.0010644323192536,-0.0341448560357093,0.0,0.0,0.0,-0.0114557789638638,60.0,11.95043659210205,0.0,-7.725145678705303e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,9.991730621550232e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0001052181250997,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,7.771371019771323e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,0.0001052179941325,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,0.0004991047317162,286.4950256347656,294.1499938964844,297.6466064453125,292.11895751953125,297.5596923828125,297.7141418457031,285.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064661773853,1.3425247580300947e-08,0.0010646482696756,-0.0342108272016048,0.0,0.0,0.0,-0.0114682829007506,60.0,11.933650970458984,0.0,-7.728276329999062e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.993792627938092e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,0.0001052398365573,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,7.772974640829489e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,0.00010523970559,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.000499207759276,286.4843444824219,294.1499938964844,297.6271057128906,292.114990234375,297.5599060058594,297.6943359375,285.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648812167346,1.3450900837597146e-08,0.0010648677125573,-0.0342779345810413,0.0,0.0,0.0,-0.011481000110507,60.0,11.916942596435549,0.0,-7.73146098254074e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.998017776524648e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,0.0001052843290381,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,7.776261190883815e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,0.0001052841980708,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,0.0004994188784621,286.4630432128906,294.1499938964844,297.58837890625,292.10693359375,297.5599975585937,297.6549072265625,285.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653303470462,1.3503467677367098e-08,0.0010653168428689,-0.0344154424965381,0.0,0.0,0.0,-0.0115070575848221,60.0,11.883676528930664,0.0,-7.737990159739638e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
