time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219480,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.998017776524648e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,0.0001052843290381,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,7.776261190883815e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,0.0001052841980708,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,0.0004994188784621,286.4630432128906,294.1499938964844,297.58837890625,292.10693359375,297.5599975585937,297.6549072265625,285.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653303470462,1.3503467677367098e-08,0.0010653168428689,-0.0344154424965381,0.0,0.0,0.0,-0.0115070575848221,60.0,11.883676528930664,0.0,-7.737990159739638e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0001000286356429,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,0.0001053353553288,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,7.780029409332201e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.0001053352243616,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0004996609641239,286.4419860839844,294.1499938964844,297.54998779296875,292.09869384765625,297.5592956542969,297.6161193847656,285.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658458340913,1.3563760781210021e-08,0.0010658323299139,-0.0345731601119041,0.0,0.0,0.0,-0.0115369474515318,60.0,11.851481437683104,0.0,-7.745482122345494e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0001000286356429,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,0.0001053353553288,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,7.780029409332201e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.0001053352243616,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0004996609641239,286.4419860839844,294.1499938964844,297.54998779296875,292.09869384765625,297.5592956542969,297.6161193847656,285.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658458340913,1.3563760781210021e-08,0.0010658323299139,-0.0345731601119041,0.0,0.0,0.0,-0.0115369474515318,60.0,11.851481437683104,0.0,-7.745482122345494e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0001000800184556,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,0.0001053894520737,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.78402536525391e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,0.0001053893211064,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.0004999176599085,286.4209899902344,294.1499938964844,297.513671875,292.0914306640625,297.55841064453125,297.5775146484375,285.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663921711966,1.3627696304752137e-08,0.0010663784341886,-0.0347404070198535,0.0,0.0,0.0,-0.011568640358746,60.0,11.820075988769531,0.0,-7.753430253387705e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0001000800184556,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,0.0001053894520737,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.78402536525391e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,0.0001053893211064,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.0004999176599085,286.4209899902344,294.1499938964844,297.513671875,292.0914306640625,297.55841064453125,297.5775146484375,285.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663921711966,1.3627696304752137e-08,0.0010663784341886,-0.0347404070198535,0.0,0.0,0.0,-0.011568640358746,60.0,11.820075988769531,0.0,-7.753430253387705e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0001001640193862,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0001054779058904,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.790558447595686e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,0.0001054777821991,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,0.0005003373371437,286.4002380371094,294.1499938964844,297.4809875488281,292.0862731933594,297.5568542480469,297.54156494140625,285.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672872886061,1.3732289083634441e-08,0.0010672735515981,-0.0350139923393726,0.0,0.0,0.0,-0.0116204945370554,60.0,11.794208526611328,0.0,-7.766441711964944e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0001001640193862,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0001054779058904,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.790558447595686e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,0.0001054777821991,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,0.0005003373371437,286.4002380371094,294.1499938964844,297.4809875488281,292.0862731933594,297.5568542480469,297.54156494140625,285.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672872886061,1.3732289083634441e-08,0.0010672735515981,-0.0350139923393726,0.0,0.0,0.0,-0.0116204945370554,60.0,11.794208526611328,0.0,-7.766441711964944e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0001002103599603,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,0.0001055267057381,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,7.794162956997752e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0001055265820468,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.0005005688290111,286.3899230957031,294.1499938964844,297.4659118652344,292.0844421386719,297.5558776855469,297.5243530273437,285.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067781005986,1.378998781831342e-08,0.001067767268978,-0.0351649150252342,0.0,0.0,0.0,-0.0116491001099348,60.0,11.783310890197754,0.0,-7.773624588480743e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,0.0001002603385131,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,0.0001055793327395,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.798049773555249e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,0.0001055792090483,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,0.0005008184816688,286.379638671875,294.1499938964844,297.4516296386719,292.0830993652344,297.5548095703125,297.5077819824219,285.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683130240067,1.3852221592003389e-08,0.0010682991705834,-0.0353276990354061,0.0,0.0,0.0,-0.0116799511015415,60.0,11.77362823486328,0.0,-7.781375188642414e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0001003667712211,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0001056914115906,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,7.806327630532905e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,0.0001056912878993,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,0.0005013501504436,286.3592529296875,294.1499938964844,297.4254455566406,292.081787109375,297.5523681640625,297.4763488769531,285.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694455122575,1.39847626812184e-08,0.0010694315424188,-0.0356743745505809,0.0,0.0,0.0,-0.0117456521838903,60.0,11.757161140441896,0.0,-7.797895307248839e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0001003667712211,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0001056914115906,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,7.806327630532905e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,0.0001056912878993,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,0.0005013501504436,286.3592529296875,294.1499938964844,297.4254455566406,292.081787109375,297.5523681640625,297.4763488769531,285.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694455122575,1.39847626812184e-08,0.0010694315424188,-0.0356743745505809,0.0,0.0,0.0,-0.0117456521838903,60.0,11.757161140441896,0.0,-7.797895307248839e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,0.0001004805890261,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0001058112611644,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,7.815180288162082e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0001058111374732,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0005019187228754,286.33905029296875,294.1499938964844,297.402099609375,292.08221435546875,297.5495300292969,297.447998046875,285.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706580942496,1.4126504410683084e-08,0.0010706440079957,-0.0360450968146324,0.0,0.0,0.0,-0.0118159223347902,60.0,11.745572090148926,0.0,-7.815581426484641e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,0.0001004805890261,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0001058112611644,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,7.815180288162082e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0001058111374732,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0005019187228754,286.33905029296875,294.1499938964844,297.402099609375,292.08221435546875,297.5495300292969,297.447998046875,285.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706580942496,1.4126504410683084e-08,0.0010706440079957,-0.0360450968146324,0.0,0.0,0.0,-0.0118159223347902,60.0,11.745572090148926,0.0,-7.815581426484641e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,0.000100589088106,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0001059255082509,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,7.823618943803012e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,0.0001059253918356,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,0.0005024607526138,286.3190612792969,294.1499938964844,297.3814392089844,292.084228515625,297.5463256835937,297.4224853515625,285.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718132834881,1.4261620329136804e-08,0.0010717989644035,-0.0363984778523445,0.0,0.0,0.0,-0.0118829030543565,60.0,11.737895011901855,0.0,-7.832458948087152e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,0.000100589088106,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0001059255082509,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,7.823618943803012e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,0.0001059253918356,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,0.0005024607526138,286.3190612792969,294.1499938964844,297.3814392089844,292.084228515625,297.5463256835937,297.4224853515625,285.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718132834881,1.4261620329136804e-08,0.0010717989644035,-0.0363984778523445,0.0,0.0,0.0,-0.0118829030543565,60.0,11.737895011901855,0.0,-7.832458948087152e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.0001006899183266,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0001060316863004,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,7.831460243323818e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,0.0001060315626091,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0005029644235037,286.2992858886719,294.1499938964844,297.3631591796875,292.08770751953125,297.5428466796875,297.3997497558594,285.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728873312473,1.4387175895080873e-08,0.0010728728957474,-0.0367268435657024,0.0,0.0,0.0,-0.011945147998631,60.0,11.732969284057615,0.0,-7.848159100376506e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.0001006899183266,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0001060316863004,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,7.831460243323818e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,0.0001060315626091,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0005029644235037,286.2992858886719,294.1499938964844,297.3631591796875,292.08770751953125,297.5428466796875,297.3997497558594,285.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728873312473,1.4387175895080873e-08,0.0010728728957474,-0.0367268435657024,0.0,0.0,0.0,-0.011945147998631,60.0,11.732969284057615,0.0,-7.848159100376506e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0001007324026431,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,0.0001060764188878,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,7.834764255676419e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0001060762951965,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0005031766486354,286.2895202636719,294.1499938964844,297.3548583984375,292.0899658203125,297.5409851074219,297.3896484375,285.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733393719419,1.4440071360866114e-08,0.001073324936442,-0.0368651784956455,0.0,0.0,0.0,-0.0119713684543967,60.0,11.73151683807373,0.0,-7.854778516502847e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0001007736645988,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,0.0001061198636307,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.837973680580035e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0001061197472154,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.0005033828201703,286.2797546386719,294.1499938964844,297.3470458984375,292.092529296875,297.5390930175781,297.37994384765625,285.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737782577052,1.4491448929732089e-08,0.0010737638222053,-0.0369995385408401,0.0,0.0,0.0,-0.0119968364015221,60.0,11.730314254760742,0.0,-7.861209638804213e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0001008463586913,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,0.0001061964139807,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,7.843627827242017e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,0.0001061962975654,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,0.0005037459777668,286.2603759765625,294.1499938964844,297.3328552246094,292.0985412597656,297.53521728515625,297.3616638183594,285.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745538165792,1.4581956975234789e-08,0.001074539264664,-0.0372362285852432,0.0,0.0,0.0,-0.0120417131111025,60.0,11.728582382202148,0.0,-7.872546348153264e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0001008463586913,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,0.0001061964139807,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,7.843627827242017e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,0.0001061962975654,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,0.0005037459777668,286.2603759765625,294.1499938964844,297.3328552246094,292.0985412597656,297.53521728515625,297.3616638183594,285.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745538165792,1.4581956975234789e-08,0.001074539264664,-0.0372362285852432,0.0,0.0,0.0,-0.0120417131111025,60.0,11.728582382202148,0.0,-7.872546348153264e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,0.0001008964172797,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,0.0001062491282937,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,7.847521192161366e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,0.0001062490118783,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,0.000503996037878,286.24127197265625,294.1499938964844,297.3203430175781,292.1056213378906,297.5311279296875,297.3457336425781,285.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075085485354,1.4644256474127816e-08,0.0010750708170235,-0.0373991504311561,0.0,0.0,0.0,-0.0120725920423865,60.0,11.72812557220459,0.0,-7.880354502276532e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,0.0001008964172797,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,0.0001062491282937,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,7.847521192161366e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,0.0001062490118783,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,0.000503996037878,286.24127197265625,294.1499938964844,297.3203430175781,292.1056213378906,297.5311279296875,297.3457336425781,285.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075085485354,1.4644256474127816e-08,0.0010750708170235,-0.0373991504311561,0.0,0.0,0.0,-0.0120725920423865,60.0,11.72812557220459,0.0,-7.880354502276532e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,0.0001009419211186,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,0.0001062970331986,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,7.851059490349144e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,0.0001062969240592,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0005042233387939,286.2223815917969,294.1499938964844,297.30926513671875,292.1136169433594,297.52691650390625,297.33172607421875,285.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755704715847,1.4700876072026858e-08,0.0010755558032542,-0.0375472120940685,0.0,0.0,0.0,-0.0121006648987531,60.0,11.728814125061035,0.0,-7.887454245292248e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,0.0001009419211186,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,0.0001062970331986,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,7.851059490349144e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,0.0001062969240592,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0005042233387939,286.2223815917969,294.1499938964844,297.30926513671875,292.1136169433594,297.52691650390625,297.33172607421875,285.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755704715847,1.4700876072026858e-08,0.0010755558032542,-0.0375472120940685,0.0,0.0,0.0,-0.0121006648987531,60.0,11.728814125061035,0.0,-7.887454245292248e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,0.0001009859988698,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0001063434465322,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,7.854487193981186e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,0.0001063433373929,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,0.0005044435965828,286.2037353515625,294.1499938964844,297.2994079589844,292.1224060058594,297.5225830078125,297.31939697265625,285.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760388104245,1.475572730669228e-08,0.0010760241420939,-0.0376906469464302,0.0,0.0,0.0,-0.0121278529986739,60.0,11.731396675109863,0.0,-7.894335141145349e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,0.0001009859988698,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0001063434465322,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,7.854487193981186e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817077636719,0.0,0.0,0.0001063433373929,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,0.0005044435965828,286.2037353515625,294.1499938964844,297.2994079589844,292.1224060058594,297.5225830078125,297.31939697265625,285.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760388104245,1.475572730669228e-08,0.0010760241420939,-0.0376906469464302,0.0,0.0,0.0,-0.0121278529986739,60.0,11.731396675109863,0.0,-7.894335141145349e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,0.0001010134146781,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,0.000106372317532,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,7.856619777157903e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,0.0001063722083927,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0005045805592089,286.19451904296875,294.1499938964844,297.2948303222656,292.1270446777344,297.5203857421875,297.313720703125,285.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763314785435,1.4789855562469256e-08,0.0010763166937977,-0.0377798900008201,0.0,0.0,0.0,-0.0121447760611772,60.0,11.733673095703123,0.0,-7.898617582213775e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,0.0001010430569294,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,0.0001064035313902,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,7.858925528125837e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677001953125,0.0,0.0,0.0001064034222508,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,0.0005047286394983,286.185302734375,294.1499938964844,297.2904663085937,292.1318359375,297.5181884765625,297.30816650390625,285.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766477789729,1.4826754934915698e-08,0.0010766329942271,-0.0378763787448406,0.0,0.0,0.0,-0.0121630718931555,60.0,11.736279487609863,0.0,-7.903249610308195e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,0.0001011161002679,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25360107421875,0.0,0.0,0.0001064804455381,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,7.86460586823523e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,0.0001064803363988,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,0.0005050935433246,286.1670227050781,294.1499938964844,297.2822570800781,292.1418151855469,297.5137023925781,297.2977294921875,285.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774233378469,1.4917693746951954e-08,0.0010774084366858,-0.0381141752004623,0.0,0.0,0.0,-0.012208143249154,60.0,11.743185997009276,0.0,-7.914670874242803e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,0.0001011161002679,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25360107421875,0.0,0.0,0.0001064804455381,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,7.86460586823523e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,0.0001064803363988,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,0.0005050935433246,286.1670227050781,294.1499938964844,297.2822570800781,292.1418151855469,297.5137023925781,297.2977294921875,285.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774233378469,1.4917693746951954e-08,0.0010774084366858,-0.0381141752004623,0.0,0.0,0.0,-0.012208143249154,60.0,11.743185997009276,0.0,-7.914670874242803e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,0.0001011951389955,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,0.0001065636679413,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.870753324823454e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,0.000106563558802,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,0.0005054883658885,286.14910888671875,294.1499938964844,297.2745056152344,292.1521301269531,297.5091552734375,297.2888488769531,285.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782653698697,1.5016105692211568e-08,0.0010782503522932,-0.0383715033531188,0.0,0.0,0.0,-0.0122569324448704,60.0,11.753128051757812,0.0,-7.927039291644179e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,0.0001011951389955,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,0.0001065636679413,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.870753324823454e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,0.000106563558802,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,0.0005054883658885,286.14910888671875,294.1499938964844,297.2745056152344,292.1521301269531,297.5091552734375,297.2888488769531,285.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782653698697,1.5016105692211568e-08,0.0010782503522932,-0.0383715033531188,0.0,0.0,0.0,-0.0122569324448704,60.0,11.753128051757812,0.0,-7.927039291644179e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,0.0001012693464872,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,0.0001066418044501,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,7.876524614403024e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,0.0001066417025867,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,0.0005058590904809,286.13134765625,294.1499938964844,297.2669677734375,292.1627197265625,297.5045471191406,297.2802734375,285.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790561791509,1.5108501116856132e-08,0.0010790410451591,-0.0386130921542644,0.0,0.0,0.0,-0.0123027404770255,60.0,11.763416290283203,0.0,-7.93866092863027e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,0.0001012693464872,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,0.0001066418044501,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,7.876524614403024e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,0.0001066417025867,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,0.0005058590904809,286.13134765625,294.1499938964844,297.2669677734375,292.1627197265625,297.5045471191406,297.2802734375,285.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790561791509,1.5108501116856132e-08,0.0010790410451591,-0.0386130921542644,0.0,0.0,0.0,-0.0123027404770255,60.0,11.763416290283203,0.0,-7.93866092863027e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0001013318324112,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,0.0001067076082108,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,7.881384226493537e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125549316406,0.0,0.0,0.0001067074990714,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,0.0005061711999587,286.1138610839844,294.1499938964844,297.2594299316406,292.1733703613281,297.4998779296875,297.27203369140625,285.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797209106385,1.5186291335567148e-08,0.0010797057766467,-0.0388164892792701,0.0,0.0,0.0,-0.0123413018882274,60.0,11.773789405822754,0.0,-7.948452207529044e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0001013318324112,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,0.0001067076082108,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,7.881384226493537e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125549316406,0.0,0.0,0.0001067074990714,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,0.0005061711999587,286.1138610839844,294.1499938964844,297.2594299316406,292.1733703613281,297.4998779296875,297.27203369140625,285.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797209106385,1.5186291335567148e-08,0.0010797057766467,-0.0388164892792701,0.0,0.0,0.0,-0.0123413018882274,60.0,11.773789405822754,0.0,-7.948452207529044e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,0.0001013603905448,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056884765625,0.0,0.0,0.0001067376797436,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,7.883605576353148e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057800292969,0.0,0.0,0.0001067375706043,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081298828125,0.0,0.0,0.0005063139251433,286.10516357421875,294.1499938964844,297.2555847167969,292.1787109375,297.4975280761719,297.2679443359375,285.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800239397212,1.5221843341350905e-08,0.0010800088057294,-0.0389094464480876,0.0,0.0,0.0,-0.0123589215800166,60.0,11.778843879699709,0.0,-7.952928626764334e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,0.0001013861183309,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1989440917969,0.0,0.0,0.0001067647754098,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,7.885606464697048e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19903564453125,0.0,0.0,0.0001067646662704,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,0.0005064424476586,286.0965576171875,294.1499938964844,297.2516174316406,292.1839904785156,297.4951477050781,297.2638244628906,285.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802978649735,1.525387105516529e-08,0.0010802826145663,-0.0389931835234165,0.0,0.0,0.0,-0.0123747987672686,60.0,11.783740043640137,0.0,-7.95696308841798e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
