time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221820,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934814453125,0.0,0.0,0.0001014312292682,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854858398437,0.0,0.0,0.0001068122728611,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19873046875,0.0,0.0,7.889114931458607e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18560791015625,0.0,0.0,0.0001068121709977,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,0.0005066678277216,286.07940673828125,294.1499938964844,297.24334716796875,292.1944274902344,297.4903564453125,297.2554931640625,285.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807801736518,1.5310012813074536e-08,0.0010807649232447,-0.0391399711370468,0.0,0.0,0.0,-0.0124026415869593,60.0,11.793085098266602,0.0,-7.96403654135247e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934814453125,0.0,0.0,0.0001014312292682,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854858398437,0.0,0.0,0.0001068122728611,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19873046875,0.0,0.0,7.889114931458607e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18560791015625,0.0,0.0,0.0001068121709977,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,0.0005066678277216,286.07940673828125,294.1499938964844,297.24334716796875,292.1944274902344,297.4903564453125,297.2554931640625,285.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807801736518,1.5310012813074536e-08,0.0010807649232447,-0.0391399711370468,0.0,0.0,0.0,-0.0124026415869593,60.0,11.793085098266602,0.0,-7.96403654135247e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800842285156,0.0,0.0,0.000101458899735,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722106933594,0.0,0.0,0.0001068414057954,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852722167969,0.0,0.0,7.891267159720883e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,0.000106841303932,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745910644531,0.0,0.0,0.0005068060709163,286.0625915527344,294.1499938964844,297.2343139648437,292.2045288085937,297.4854431152344,297.24664306640625,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810733074322,1.5344427950481077e-08,0.0010810579406097,-0.0392299480736255,0.0,0.0,0.0,-0.0124196968972682,60.0,11.800492286682127,0.0,-7.968374404754287e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800842285156,0.0,0.0,0.000101458899735,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722106933594,0.0,0.0,0.0001068414057954,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852722167969,0.0,0.0,7.891267159720883e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,0.000106841303932,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745910644531,0.0,0.0,0.0005068060709163,286.0625915527344,294.1499938964844,297.2343139648437,292.2045288085937,297.4854431152344,297.24664306640625,285.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810733074322,1.5344427950481077e-08,0.0010810579406097,-0.0392299480736255,0.0,0.0,0.0,-0.0124196968972682,60.0,11.800492286682127,0.0,-7.968374404754287e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.166748046875,0.0,0.0,0.0001014796434901,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,0.0001068632409442,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.171875,0.0,0.0,7.892879511928186e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,0.0001068631463567,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16131591796875,0.0,0.0,0.0005069096805527,286.0458679199219,294.1499938964844,297.2242736816406,292.21417236328125,297.4804992675781,297.2374572753906,285.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812960099428,1.5370206440934453e-08,0.0010812806431204,-0.0392973460257053,0.0,0.0,0.0,-0.012432487681508,60.0,11.807175636291504,0.0,-7.971624427227655e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.166748046875,0.0,0.0,0.0001014796434901,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,0.0001068632409442,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.171875,0.0,0.0,7.892879511928186e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,0.0001068631463567,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16131591796875,0.0,0.0,0.0005069096805527,286.0458679199219,294.1499938964844,297.2242736816406,292.21417236328125,297.4804992675781,297.2374572753906,285.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812960099428,1.5370206440934453e-08,0.0010812806431204,-0.0392973460257053,0.0,0.0,0.0,-0.012432487681508,60.0,11.807175636291504,0.0,-7.971624427227655e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15362548828125,0.0,0.0,0.0001014765002764,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459350585937,0.0,0.0,0.0001068599303835,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,7.892635039752349e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14605712890625,0.0,0.0,0.0001068598285201,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14825439453125,0.0,0.0,0.0005068940226919,286.0295715332031,294.1499938964844,297.2130432128906,292.22320556640625,297.4753112792969,297.22686767578125,285.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812595719471,1.5366222072543678e-08,0.0010812442051246,-0.0392869301140308,0.0,0.0,0.0,-0.0124305002391338,60.0,11.810153007507324,0.0,-7.97112207351347e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15362548828125,0.0,0.0,0.0001014765002764,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459350585937,0.0,0.0,0.0001068599303835,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,7.892635039752349e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14605712890625,0.0,0.0,0.0001068598285201,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14825439453125,0.0,0.0,0.0005068940226919,286.0295715332031,294.1499938964844,297.2130432128906,292.22320556640625,297.4753112792969,297.22686767578125,285.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812595719471,1.5366222072543678e-08,0.0010812442051246,-0.0392869301140308,0.0,0.0,0.0,-0.0124305002391338,60.0,11.810153007507324,0.0,-7.97112207351347e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470642089844,0.0,0.0,0.0001014741574181,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394348144531,0.0,0.0,0.0001068574565579,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520690917969,0.0,0.0,7.892452413216233e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,0.0001068573619704,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417236328125,0.0,0.0,0.0005068823229521,286.0214233398437,294.1499938964844,297.2068786621094,292.2274169921875,297.47271728515625,297.22149658203125,285.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812340769916,1.5363267991119756e-08,0.0010812187101691,-0.0392792075872421,0.0,0.0,0.0,-0.0124290352687239,60.0,11.811567306518556,0.0,-7.970749749119933e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405639648437,0.0,0.0,0.0001014655572362,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329650878906,0.0,0.0,0.0001068484052666,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455078125,0.0,0.0,7.89178375271149e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330871582031,0.0,0.0,0.0001068483106791,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13525390625,0.0,0.0,0.000506839423906,286.0133361816406,294.1499938964844,297.2003173828125,292.2314453125,297.4700622558594,297.2157287597656,285.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811417596414,1.5352524584955063e-08,0.0010811263928189,-0.0392511188983917,0.0,0.0,0.0,-0.012423706240952,60.0,11.81196117401123,0.0,-7.969395454665573e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275634765625,0.0,0.0,0.0001014392837532,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200866699219,0.0,0.0,0.0001068207275238,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324768066406,0.0,0.0,7.889739936217666e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202087402344,0.0,0.0,0.0001068206329364,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1223449707031,0.0,0.0,0.0005067081656306,285.997314453125,294.1499938964844,297.1859130859375,292.2388000488281,297.4646911621094,297.2034912109375,285.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808642255142,1.5319720603201862e-08,0.0010808488586917,-0.0391653515398502,0.0,0.0,0.0,-0.0124074602499604,60.0,11.81118392944336,0.0,-7.96526009594345e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275634765625,0.0,0.0,0.0001014392837532,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200866699219,0.0,0.0,0.0001068207275238,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324768066406,0.0,0.0,7.889739936217666e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202087402344,0.0,0.0,0.0001068206329364,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1223449707031,0.0,0.0,0.0005067081656306,285.997314453125,294.1499938964844,297.1859130859375,292.2388000488281,297.4646911621094,297.2034912109375,285.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808642255142,1.5319720603201862e-08,0.0010808488586917,-0.0391653515398502,0.0,0.0,0.0,-0.0124074602499604,60.0,11.81118392944336,0.0,-7.96526009594345e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147766113281,0.0,0.0,0.0001013890941976,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073913574219,0.0,0.0,0.0001067678749677,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11962890625,0.0,0.0,7.885836384957656e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075134277344,0.0,0.0,0.0001067677803803,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.109619140625,0.0,0.0,0.0005064575234428,285.98162841796875,294.1499938964844,297.1695556640625,292.2450866699219,297.458984375,297.1890869140625,285.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803268523886,1.5257123564538233e-08,0.0010803116019815,-0.0390016920864582,0.0,0.0,0.0,-0.0123764183372259,60.0,11.805561065673828,0.0,-7.957372361033779e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147766113281,0.0,0.0,0.0001013890941976,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073913574219,0.0,0.0,0.0001067678749677,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11962890625,0.0,0.0,7.885836384957656e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075134277344,0.0,0.0,0.0001067677803803,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.109619140625,0.0,0.0,0.0005064575234428,285.98162841796875,294.1499938964844,297.1695556640625,292.2450866699219,297.458984375,297.1890869140625,285.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803268523886,1.5257123564538233e-08,0.0010803116019815,-0.0390016920864582,0.0,0.0,0.0,-0.0123764183372259,60.0,11.805561065673828,0.0,-7.957372361033779e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10205078125,0.0,0.0,0.0001013265573419,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09478759765625,0.0,0.0,0.0001067020202754,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068420410156,0.0,0.0,7.880971679696813e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948791503906,0.0,0.0,0.0001067019256879,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09698486328125,0.0,0.0,0.0005061451811343,285.9660949707031,294.1499938964844,297.1510009765625,292.25018310546875,297.4531555175781,297.1734619140625,285.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796618880704,1.5179141499288562e-08,0.0010796467540785,-0.0387977920472621,0.0,0.0,0.0,-0.0123377684503793,60.0,11.7975435256958,0.0,-7.947551949882836e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10205078125,0.0,0.0,0.0001013265573419,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09478759765625,0.0,0.0,0.0001067020202754,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068420410156,0.0,0.0,7.880971679696813e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948791503906,0.0,0.0,0.0001067019256879,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09698486328125,0.0,0.0,0.0005061451811343,285.9660949707031,294.1499938964844,297.1510009765625,292.25018310546875,297.4531555175781,297.1734619140625,285.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796618880704,1.5179141499288562e-08,0.0010796467540785,-0.0387977920472621,0.0,0.0,0.0,-0.0123377684503793,60.0,11.7975435256958,0.0,-7.947551949882836e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895080566406,0.0,0.0,0.0001012425345834,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823059082031,0.0,0.0,0.0001066135300789,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942077636719,0.0,0.0,7.874436414567754e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,0.0001066134427674,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0005057254456914,285.9508361816406,294.1499938964844,297.1300048828125,292.2539367675781,297.4469909667969,297.15557861328125,285.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787647916004,1.5074382631041772e-08,0.0010787497740238,-0.0385238826274871,0.0,0.0,0.0,-0.012285828590393,60.0,11.784780502319336,0.0,-7.934368539963543e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895080566406,0.0,0.0,0.0001012425345834,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823059082031,0.0,0.0,0.0001066135300789,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942077636719,0.0,0.0,7.874436414567754e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,0.0001066134427674,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0005057254456914,285.9508361816406,294.1499938964844,297.1300048828125,292.2539367675781,297.4469909667969,297.15557861328125,285.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787647916004,1.5074382631041772e-08,0.0010787497740238,-0.0385238826274871,0.0,0.0,0.0,-0.012285828590393,60.0,11.784780502319336,0.0,-7.934368539963543e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832824707031,0.0,0.0,0.0001011913045658,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,0.0001065595788531,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,7.870451372582465e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07623291015625,0.0,0.0,0.0001065594915417,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,0.0005054695648141,285.9432983398437,294.1499938964844,297.1184997558594,292.2552490234375,297.4437561035156,297.1455993652344,285.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782174067571,1.5010515497237975e-08,0.0010782023891806,-0.0383568853139877,0.0,0.0,0.0,-0.0122541608288884,60.0,11.776284217834473,0.0,-7.926336564878511e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770874023437,0.0,0.0,0.0001011369968182,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699768066406,0.0,0.0,0.0001065023898263,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08172607421875,0.0,0.0,7.866227679187432e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700988769531,0.0,0.0,0.0001065023025148,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721130371094,0.0,0.0,0.0005051983171142,285.9358215332031,294.1499938964844,297.1063232421875,292.25616455078125,297.4404602050781,297.1352233886719,285.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077638589777,1.4942814985374753e-08,0.0010776235722005,-0.0381798632442951,0.0,0.0,0.0,-0.0122205996885895,60.0,11.76706314086914,0.0,-7.917827105075048e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,0.0001010143168969,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,0.0001063732051989,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693664550781,0.0,0.0,7.856685988372192e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,0.0001063731106114,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05987548828125,0.0,0.0,0.0005045855068601,285.9210205078125,294.1499938964844,297.0797424316406,292.2567443847656,297.4336242675781,297.1128234863281,285.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789899971390241e-08,0.0010763185564428,-0.0377800054848194,0.0,0.0,0.0,-0.012144804932177,60.0,11.745264053344728,0.0,-7.89862326655566e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,0.0001010143168969,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,0.0001063732051989,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693664550781,0.0,0.0,7.856685988372192e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,0.0001063731106114,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05987548828125,0.0,0.0,0.0005045855068601,285.9210205078125,294.1499938964844,297.0797424316406,292.2567443847656,297.4336242675781,297.1128234863281,285.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789899971390241e-08,0.0010763185564428,-0.0377800054848194,0.0,0.0,0.0,-0.012144804932177,60.0,11.745264053344728,0.0,-7.89862326655566e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584411621094,0.0,0.0,0.0001009398110909,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514831542969,0.0,0.0,0.0001062947412719,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,7.850890688132495e-05,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516052246094,0.0,0.0,0.0001062946466845,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535888671875,0.0,0.0,0.0005042133270762,285.9134216308594,294.1499938964844,297.064697265625,292.25634765625,297.42987060546875,297.09991455078125,285.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755369439721,1.4697027594934298e-08,0.0010755221592262,-0.037537146359682,0.0,0.0,0.0,-0.01209875382483,60.0,11.731346130371094,0.0,-7.886971786774667e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526123046875,0.0,0.0,0.0001008700128295,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04571533203125,0.0,0.0,0.0001062212395481,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,7.845462096156552e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458068847656,0.0,0.0,0.0001062211522366,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477905273437,0.0,0.0,0.000503864721395,285.90643310546875,294.1499938964844,297.04998779296875,292.2555236816406,297.4263916015625,297.0877990722656,285.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747949127107,1.4610036735973608e-08,0.0010747802443802,-0.0373096615076065,0.0,0.0,0.0,-0.0120556382462382,60.0,11.718255043029783,0.0,-7.876064955780748e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,0.0001007105893222,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337829589844,0.0,0.0,0.0001060533541021,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450744628906,0.0,0.0,7.833062409190461e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03387451171875,0.0,0.0,0.0001060532667906,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03582763671875,0.0,0.0,0.0005030683823861,285.8921203613281,294.1499938964844,297.01641845703125,292.2529296875,297.41864013671875,297.0596008300781,285.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730948997661,1.4411334348096716e-08,0.0010730804642662,-0.0367900244891643,0.0,0.0,0.0,-0.0119571294635534,60.0,11.68631076812744,0.0,-7.85118174917443e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,0.0001007105893222,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337829589844,0.0,0.0,0.0001060533541021,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450744628906,0.0,0.0,7.833062409190461e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03387451171875,0.0,0.0,0.0001060532667906,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03582763671875,0.0,0.0,0.0005030683823861,285.8921203613281,294.1499938964844,297.01641845703125,292.2529296875,297.41864013671875,297.0596008300781,285.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730948997661,1.4411334348096716e-08,0.0010730804642662,-0.0367900244891643,0.0,0.0,0.0,-0.0119571294635534,60.0,11.68631076812744,0.0,-7.85118174917443e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287780761719,0.0,0.0,0.0001005446392809,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02203369140625,0.0,0.0,0.0001058786001522,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,7.8201548603829e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221252441406,0.0,0.0,0.0001058785128407,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240783691406,0.0,0.0,0.0005022395052947,285.8781433105469,294.1499938964844,296.97869873046875,292.24957275390625,297.41015625,297.0272216796875,285.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713258525356,1.4204502463144308e-08,0.0010713116498664,-0.0362490937113761,0.0,0.0,0.0,-0.0118545927107334,60.0,11.650785446166992,0.0,-7.825322256849176e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287780761719,0.0,0.0,0.0001005446392809,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02203369140625,0.0,0.0,0.0001058786001522,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,7.8201548603829e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221252441406,0.0,0.0,0.0001058785128407,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240783691406,0.0,0.0,0.0005022395052947,285.8781433105469,294.1499938964844,296.97869873046875,292.24957275390625,297.41015625,297.0272216796875,285.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713258525356,1.4204502463144308e-08,0.0010713116498664,-0.0362490937113761,0.0,0.0,0.0,-0.0118545927107334,60.0,11.650785446166992,0.0,-7.825322256849176e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229187011719,0.0,0.0,0.000100459481473,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162353515625,0.0,0.0,0.0001057889239746,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272827148437,0.0,0.0,7.813530828570947e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163269042969,0.0,0.0,0.0001057888366631,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01824951171875,0.0,0.0,0.0005018141237087,285.8712463378906,294.1499938964844,296.9583435058594,292.24761962890625,297.4056396484375,297.0094909667969,285.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704174637794,1.4098365141990143e-08,0.0010704033775255,-0.035971499979496,0.0,0.0,0.0,-0.011801972053945,60.0,11.631988525390623,0.0,-7.812068503199043e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01708984375,0.0,0.0,0.0001003734651021,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,0.0001056983383023,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,7.806840585544705e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01055908203125,0.0,0.0,0.0001056982509908,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.012451171875,0.0,0.0,0.0005013844347558,285.8643798828125,294.1499938964844,296.93707275390625,292.2454528808594,297.4010009765625,296.9911499023437,285.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106950069312,1.399115756584024e-08,0.0010694867232814,-0.035691101104021,0.0,0.0,0.0,-0.011748825199902,60.0,11.612784385681152,0.0,-7.79869253619836e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0001001990603981,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989624023437,0.0,0.0,0.0001055146785802,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00982666015625,0.0,0.0,7.793275290168822e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990539550781,0.0,0.0,0.0001055145912687,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,0.0005005132989026,285.8507995605469,294.1499938964844,296.891845703125,292.2406005859375,297.3913879394531,296.9528503417969,285.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676434030756,1.3773794549365448e-08,0.0010676296660676,-0.0351225584745407,0.0,0.0,0.0,-0.0116410767659544,60.0,11.573366165161133,0.0,-7.771608068196657e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0001001990603981,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989624023437,0.0,0.0,0.0001055146785802,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00982666015625,0.0,0.0,7.793275290168822e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990539550781,0.0,0.0,0.0001055145912687,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009460449219,0.0,0.0,0.0005005132989026,285.8507995605469,294.1499938964844,296.891845703125,292.2406005859375,297.3913879394531,296.9528503417969,285.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676434030756,1.3773794549365448e-08,0.0010676296660676,-0.0351225584745407,0.0,0.0,0.0,-0.0116410767659544,60.0,11.573366165161133,0.0,-7.771608068196657e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941101074219,0.0,0.0,0.0001000193151412,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,0.0001053253945428,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99835205078125,0.0,0.0,7.77929526520893e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0001053253072313,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895935058594,0.0,0.0,0.000499615445733,285.8375244140625,294.1499938964844,296.84326171875,292.2350158691406,297.38092041015625,296.9106750488281,286.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657272068783,1.3549775523813425e-08,0.001065713702701,-0.0345365777611732,0.0,0.0,0.0,-0.0115300193428993,60.0,11.531479835510254,0.0,-7.743743424271089e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941101074219,0.0,0.0,0.0001000193151412,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,0.0001053253945428,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99835205078125,0.0,0.0,7.77929526520893e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,0.0001053253072313,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895935058594,0.0,0.0,0.000499615445733,285.8375244140625,294.1499938964844,296.84326171875,292.2350158691406,297.38092041015625,296.9106750488281,286.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657272068783,1.3549775523813425e-08,0.001065713702701,-0.0345365777611732,0.0,0.0,0.0,-0.0115300193428993,60.0,11.531479835510254,0.0,-7.743743424271089e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828491210937,0.0,0.0,9.983592462958768e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,0.0001051322760758,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,7.765031477902085e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765625,0.0,0.0,0.0001051321960403,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783935546875,0.0,0.0,0.0004986994317732,285.824462890625,294.1499938964844,296.7916564941406,292.2287292480469,297.3697509765625,296.8656005859375,286.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637730592861,1.3321225011964088e-08,0.0010637596715241,-0.033938705921173,0.0,0.0,0.0,-0.0114167183637619,60.0,11.487834930419922,0.0,-7.715367189575772e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828491210937,0.0,0.0,9.983592462958768e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,0.0001051322760758,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,7.765031477902085e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765625,0.0,0.0,0.0001051321960403,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783935546875,0.0,0.0,0.0004986994317732,285.824462890625,294.1499938964844,296.7916564941406,292.2287292480469,297.3697509765625,296.8656005859375,286.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637730592861,1.3321225011964088e-08,0.0010637596715241,-0.033938705921173,0.0,0.0,0.0,-0.0114167183637619,60.0,11.487834930419922,0.0,-7.715367189575772e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,9.964929631678388e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,0.0001049357379088,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,7.750515214866027e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,0.0001049356578732,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96734619140625,0.0,0.0,0.000497767177876,285.8116149902344,294.1499938964844,296.7372436523437,292.22174072265625,297.3577575683594,296.8176574707031,286.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617839870974,1.308863062376986e-08,0.0010617709485813,-0.0333302170038223,0.0,0.0,0.0,-0.0113014122471213,60.0,11.442438125610352,0.0,-7.686541891871458e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,9.964929631678388e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,0.0001049357379088,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,7.750515214866027e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,0.0001049356578732,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96734619140625,0.0,0.0,0.000497767177876,285.8116149902344,294.1499938964844,296.7372436523437,292.22174072265625,297.3577575683594,296.8176574707031,286.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617839870974,1.308863062376986e-08,0.0010617709485813,-0.0333302170038223,0.0,0.0,0.0,-0.0113014122471213,60.0,11.442438125610352,0.0,-7.686541891871458e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662475585937,0.0,0.0,9.955485438695176e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599914550781,0.0,0.0,0.0001048362901201,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703674316406,0.0,0.0,7.743170135654509e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600830078125,0.0,0.0,0.0001048362100846,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,0.000497295462992,285.8053283691406,294.1499938964844,296.7090759277344,292.218017578125,297.35137939453125,296.7924194335937,286.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607761796563,1.2970935436840136e-08,0.0010607632575556,-0.0330223031342029,0.0,0.0,0.0,-0.0112430592998862,60.0,11.418977737426758,0.0,-7.67197647633111e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
