time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224160,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608154296875,0.0,0.0,9.946005593519658e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95458984375,0.0,0.0,0.0001047364567057,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648742675781,0.0,0.0,7.735796680208296e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546813964844,0.0,0.0,0.0001047363766701,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564819335937,0.0,0.0,0.0004968218854628,285.799072265625,294.1499938964844,296.6803283691406,292.2141418457031,297.3448181152344,296.76666259765625,286.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597658110782,1.2852784614381108e-08,0.0010597530053928,-0.0327131859958171,0.0,0.0,0.0,-0.0111844865605235,60.0,11.3952054977417,0.0,-7.65736842822662e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499816894531,0.0,0.0,9.926942584570496e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94384765625,0.0,0.0,0.0001045357057591,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,7.720969733782113e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.0001045356329996,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456787109375,0.0,0.0,0.0004958696663379,285.78668212890625,294.1499938964844,296.6211853027344,292.2059020996094,297.33123779296875,296.7140197753906,286.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577357606962,1.261521287432288e-08,0.0010577231878414,-0.032091598957777,0.0,0.0,0.0,-0.0110667208209633,60.0,11.346967697143556,0.0,-7.628037934637177e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499816894531,0.0,0.0,9.926942584570496e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94384765625,0.0,0.0,0.0001045357057591,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,7.720969733782113e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.0001045356329996,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456787109375,0.0,0.0,0.0004958696663379,285.78668212890625,294.1499938964844,296.6211853027344,292.2059020996094,297.33123779296875,296.7140197753906,286.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577357606962,1.261521287432288e-08,0.0010577231878414,-0.032091598957777,0.0,0.0,0.0,-0.0110667208209633,60.0,11.346967697143556,0.0,-7.628037934637177e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435729980469,0.0,0.0,9.915426198858768e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374694824219,0.0,0.0,0.0001044144300976,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9475402832031,0.0,0.0,7.712012302363291e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93756103515625,0.0,0.0,0.0001044143573381,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393310546875,0.0,0.0,0.0004952944000251,285.7793884277344,294.1499938964844,296.584716796875,292.20068359375,297.3225402832031,296.6810302734375,286.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565071133896,1.2471689458948276e-08,0.0010564946569502,-0.0317160673439502,0.0,0.0,0.0,-0.0109955631196498,60.0,11.317148208618164,0.0,-7.610345420516752e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,9.907723870128392e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9332580566406,0.0,0.0,0.0001043333249981,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432678222656,0.0,0.0,7.706021278863773e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333190917969,0.0,0.0,0.0001043332522385,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,0.0004949097055941,285.7745361328125,294.1499938964844,296.56005859375,292.19708251953125,297.3167724609375,296.6590270996094,286.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556874331086,1.2375705793488125e-08,0.0010556750930845,-0.0314649157226085,0.0,0.0,0.0,-0.0109479865059256,60.0,11.29726791381836,0.0,-7.598524831564647e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92877197265625,0.0,0.0,9.888473141472788e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,0.000104130609543,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93267822265625,0.0,0.0,7.691048813285306e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228820800781,0.0,0.0,0.0001041305295075,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245910644531,0.0,0.0,0.0004939481150358,285.7626342773437,294.1499938964844,296.49725341796875,292.1877136230469,297.3014221191406,296.6020812988281,286.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536359623074,1.2135800808721342e-08,0.0010536237386986,-0.0308371521532535,0.0,0.0,0.0,-0.0108290556818246,60.0,11.246330261230469,0.0,-7.569020255004943e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92877197265625,0.0,0.0,9.888473141472788e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,0.000104130609543,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93267822265625,0.0,0.0,7.691048813285306e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228820800781,0.0,0.0,0.0001041305295075,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245910644531,0.0,0.0,0.0004939481150358,285.7626342773437,294.1499938964844,296.49725341796875,292.1877136230469,297.3014221191406,296.6020812988281,286.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536359623074,1.2135800808721342e-08,0.0010536237386986,-0.0308371521532535,0.0,0.0,0.0,-0.0108290556818246,60.0,11.246330261230469,0.0,-7.569020255004943e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,9.869242057902738e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9124755859375,0.0,0.0,0.0001039280905388,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,7.676090899622068e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125671386719,0.0,0.0,0.0001039280105032,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91424560546875,0.0,0.0,0.0004929875140078,285.7509460449219,294.1499938964844,296.4330444335937,292.1778259277344,297.28521728515625,296.54351806640625,286.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515864705666,1.189613385577104e-08,0.0010515745962038,-0.0302099771797657,0.0,0.0,0.0,-0.0107102431356906,60.0,11.194379806518556,0.0,-7.539602364659005e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.0,0.0,9.869242057902738e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9124755859375,0.0,0.0,0.0001039280905388,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,7.676090899622068e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125671386719,0.0,0.0,0.0001039280105032,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91424560546875,0.0,0.0,0.0004929875140078,285.7509460449219,294.1499938964844,296.4330444335937,292.1778259277344,297.28521728515625,296.54351806640625,286.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515864705666,1.189613385577104e-08,0.0010515745962038,-0.0302099771797657,0.0,0.0,0.0,-0.0107102431356906,60.0,11.194379806518556,0.0,-7.539602364659005e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,9.859679266810416e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90740966796875,0.0,0.0,0.0001038273840094,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.0,0.0,7.66865341574885e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.907470703125,0.0,0.0,0.0001038273112499,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,0.0004925098619423,285.7452087402344,294.1499938964844,296.4005126953125,292.1726989746094,297.27667236328125,296.5135498046875,286.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505657410249,1.1776959851772515e-08,0.0010505539830774,-0.0298981051892042,0.0,0.0,0.0,-0.0106511553749442,60.0,11.168009757995604,0.0,-7.524995737639983e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081726074219,0.0,0.0,9.850142669165508e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,0.0001037269539665,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119873046875,0.0,0.0,7.66123557696119e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,0.0001037268812069,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90411376953125,0.0,0.0,0.0004920334904454,285.7395324707031,294.1499938964844,296.3677062988281,292.1674499511719,297.2679443359375,296.4832763671875,286.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104954931885,1.1658110032897184e-08,0.0010495376773178,-0.0295870695263147,0.0,0.0,0.0,-0.0105922371149063,60.0,11.141436576843262,0.0,-7.510443111868882e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980712890625,0.0,0.0,9.83111749519594e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.892333984375,0.0,0.0,0.0001035266104736,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,7.646437734365463e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,0.000103526537714,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,0.0004910831339657,285.7283020019531,294.1499938964844,296.301513671875,292.1566772460937,297.2499694824219,296.4222412109375,286.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475233430042,1.1421016132828754e-08,0.0010475119343027,-0.0289665590971708,0.0,0.0,0.0,-0.0104747079312801,60.0,11.087940216064451,0.0,-7.48145296824987e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980712890625,0.0,0.0,9.83111749519594e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.892333984375,0.0,0.0,0.0001035266104736,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,7.646437734365463e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,0.000103526537714,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,0.0004910831339657,285.7283020019531,294.1499938964844,296.301513671875,292.1566772460937,297.2499694824219,296.4222412109375,286.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475233430042,1.1421016132828754e-08,0.0010475119343027,-0.0289665590971708,0.0,0.0,0.0,-0.0104747079312801,60.0,11.087940216064451,0.0,-7.48145296824987e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,9.812277858145536e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,0.0001033282169373,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.891845703125,0.0,0.0,7.631784683326259e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,0.0001033281441777,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841552734375,0.0,0.0,0.0004901420907117,285.7172546386719,294.1499938964844,296.2347412109375,292.1455078125,297.23114013671875,296.3602600097656,286.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045515644364,1.1186238602078902e-08,0.0010455044684931,-0.0283520761877298,0.0,0.0,0.0,-0.0103583186864852,60.0,11.033869743347168,0.0,-7.452801753515814e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,9.812277858145536e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824462890625,0.0,0.0,0.0001033282169373,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.891845703125,0.0,0.0,7.631784683326259e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,0.0001033281441777,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841552734375,0.0,0.0,0.0004901420907117,285.7172546386719,294.1499938964844,296.2347412109375,292.1455078125,297.23114013671875,296.3602600097656,286.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045515644364,1.1186238602078902e-08,0.0010455044684931,-0.0283520761877298,0.0,0.0,0.0,-0.0103583186864852,60.0,11.033869743347168,0.0,-7.452801753515814e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782958984375,0.0,0.0,9.793676872504876e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727111816406,0.0,0.0,0.0001031323408824,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,7.617317169206217e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,0.0001031322681228,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743896484375,0.0,0.0,0.0004892129800282,285.7064514160156,294.1499938964844,296.1676330566406,292.134033203125,297.2114562988281,296.2976379394531,286.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435334406793,1.0954433804499786e-08,0.001043522497639,-0.027745347470045,0.0,0.0,0.0,-0.010243403725326,60.0,10.97936725616455,0.0,-7.424566916824915e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782958984375,0.0,0.0,9.793676872504876e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727111816406,0.0,0.0,0.0001031323408824,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,7.617317169206217e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,0.0001031322681228,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743896484375,0.0,0.0,0.0004892129800282,285.7064514160156,294.1499938964844,296.1676330566406,292.134033203125,297.2114562988281,296.2976379394531,286.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435334406793,1.0954433804499786e-08,0.001043522497639,-0.027745347470045,0.0,0.0,0.0,-0.010243403725326,60.0,10.97936725616455,0.0,-7.424566916824915e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686218261719,0.0,0.0,9.775358921615408e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86309814453125,0.0,0.0,0.0001029394334182,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87225341796875,0.0,0.0,7.603069389006123e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631896972656,0.0,0.0,0.0001029393679345,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647766113281,0.0,0.0,0.0004882979555986,285.69586181640625,294.1499938964844,296.1005249023437,292.1222839355469,297.1910095214844,296.234619140625,286.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415813885629,1.07261515225332e-08,0.0010415705619379,-0.0271478053182363,0.0,0.0,0.0,-0.0101302349939942,60.0,10.924603462219238,0.0,-7.396813828108861e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686218261719,0.0,0.0,9.775358921615408e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86309814453125,0.0,0.0,0.0001029394334182,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87225341796875,0.0,0.0,7.603069389006123e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631896972656,0.0,0.0,0.0001029393679345,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647766113281,0.0,0.0,0.0004882979555986,285.69586181640625,294.1499938964844,296.1005249023437,292.1222839355469,297.1910095214844,296.234619140625,286.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415813885629,1.07261515225332e-08,0.0010415705619379,-0.0271478053182363,0.0,0.0,0.0,-0.0101302349939942,60.0,10.924603462219238,0.0,-7.396813828108861e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638610839844,0.0,0.0,9.766373841557652e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,0.0001028448241413,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674621582031,0.0,0.0,7.596081559313461e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85845947265625,0.0,0.0,0.0001028447513817,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,0.000487849174533,285.6906433105469,294.1499938964844,296.0670471191406,292.1163330078125,297.1803894042969,296.2030029296875,286.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406220098957,1.0614184198232124e-08,0.0010406114161014,-0.0268547162413597,0.0,0.0,0.0,-0.0100747188553214,60.0,10.897204399108888,0.0,-7.383220435031036e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.859130859375,0.0,0.0,9.757458610692991e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536682128906,0.0,0.0,0.0001027509351843,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627014160156,0.0,0.0,7.589147571707144e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.853759765625,0.0,0.0,0.0001027508697006,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553161621094,0.0,0.0,0.0004874038277193,285.6855163574219,294.1499938964844,296.0336303710937,292.1103515625,297.1695556640625,296.1714172363281,286.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396718280389,1.0503083736068676e-08,0.00103966135066,-0.0265638884156942,0.0,0.0,0.0,-0.0100196413695812,60.0,10.869771003723145,0.0,-7.369744992047347e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497619628906,0.0,0.0,9.73976420937106e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443603515625,0.0,0.0,0.0001025646051857,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533020019531,0.0,0.0,7.575385097879916e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,0.0001025645397021,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,0.000486520002596,285.67535400390625,294.1499938964844,295.96728515625,292.0982971191406,297.1473999023437,296.1083374023437,286.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377875296398,1.0282578344344984e-08,0.0010377772850915,-0.0259866509586572,0.0,0.0,0.0,-0.0099103348329663,60.0,10.814936637878418,0.0,-7.343034980067388e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497619628906,0.0,0.0,9.73976420937106e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443603515625,0.0,0.0,0.0001025646051857,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533020019531,0.0,0.0,7.575385097879916e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,0.0001025645397021,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,0.000486520002596,285.67535400390625,294.1499938964844,295.96728515625,292.0982971191406,297.1473999023437,296.1083374023437,286.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377875296398,1.0282578344344984e-08,0.0010377772850915,-0.0259866509586572,0.0,0.0,0.0,-0.0099103348329663,60.0,10.814936637878418,0.0,-7.343034980067388e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,9.727950964588672e-05,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.838134765625,0.0,0.0,0.0001024402008624,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8469543457031,0.0,0.0,7.566196291008964e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83819580078125,0.0,0.0,0.0001024401353788,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397216796875,0.0,0.0,0.0004859298933297,285.6685791015625,294.1499938964844,295.9225769042969,292.0900573730469,297.1318664550781,296.0656433105469,286.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365277994424,1.013535566585233e-08,0.0010365176713094,-0.0256012380123138,0.0,0.0,0.0,-0.0098373461514711,60.0,10.777812957763672,0.0,-7.325229489651974e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84051513671875,0.0,0.0,9.72236884990707e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351745605469,0.0,0.0,0.0001023814184009,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.843994140625,0.0,0.0,7.561854727100581e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83526611328125,0.0,0.0,0.0001023813529172,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,0.0004856510786339,285.6653747558594,294.1499938964844,295.9017028808594,292.086181640625,297.12457275390625,296.0455322265625,286.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035934081301,1.0065797972913517e-08,0.001035923953168,-0.0254191383719444,0.0,0.0,0.0,-0.0098028695210814,60.0,10.760342597961426,0.0,-7.316823769087932e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,9.705292177386582e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,0.0001022015931084,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348083496094,0.0,0.0,7.548572466475889e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,0.0001022015276248,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82769775390625,0.0,0.0,0.0004847980744671,285.6556091308594,294.1499938964844,295.8371887207031,292.0740966796875,297.10113525390625,295.9832763671875,286.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341146262362,9.852992199910204e-09,0.0010341048473492,-0.0248620063066482,0.0,0.0,0.0,-0.0096973748877644,60.0,10.705982208251951,0.0,-7.291139070275676e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,9.705292177386582e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,0.0001022015931084,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348083496094,0.0,0.0,7.548572466475889e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,0.0001022015276248,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82769775390625,0.0,0.0,0.0004847980744671,285.6556091308594,294.1499938964844,295.8371887207031,292.0740966796875,297.10113525390625,295.9832763671875,286.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341146262362,9.852992199910204e-09,0.0010341048473492,-0.0248620063066482,0.0,0.0,0.0,-0.0096973748877644,60.0,10.705982208251951,0.0,-7.291139070275676e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,9.688505087979138e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81719970703125,0.0,0.0,0.0001020248091663,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257751464844,0.0,0.0,7.535515760537237e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,0.0001020247509586,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,0.0004839595349039,285.64599609375,294.1499938964844,295.7740173339844,292.06207275390625,297.0770568847656,295.9217834472656,286.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323260212317,9.643794207647716e-09,0.0010323163587599,-0.0243143010884523,0.0,0.0,0.0,-0.0095936693251132,60.0,10.652055740356444,0.0,-7.265933277267322e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,9.688505087979138e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81719970703125,0.0,0.0,0.0001020248091663,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257751464844,0.0,0.0,7.535515760537237e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,0.0001020247509586,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,0.0004839595349039,285.64599609375,294.1499938964844,295.7740173339844,292.06207275390625,297.0770568847656,295.9217834472656,286.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323260212317,9.643794207647716e-09,0.0010323163587599,-0.0243143010884523,0.0,0.0,0.0,-0.0095936693251132,60.0,10.652055740356444,0.0,-7.265933277267322e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81793212890625,0.0,0.0,9.680271614342928e-05,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127746582031,0.0,0.0,0.0001019381015794,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,7.529111462645233e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,0.0001019380433717,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,0.0004835482395719,285.64129638671875,294.1499938964844,295.7430114746094,292.05615234375,297.0647277832031,295.8915100097656,286.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314459213986,9.54118117846292e-09,0.0010314363753423,-0.024045642465353,0.0,0.0,0.0,-0.0095427865162491,60.0,10.625405311584473,0.0,-7.253586176148019e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81353759765625,0.0,0.0,9.672074520494788e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80841064453125,0.0,0.0,0.0001018517868942,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81689453125,0.0,0.0,7.522736268583685e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085021972656,0.0,0.0,0.0001018517214106,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099670410156,0.0,0.0,0.0004831388068851,285.6366271972656,294.1499938964844,295.71246337890625,292.0502624511719,297.0522155761719,295.8615417480469,286.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305723408237,9.439031778413213e-09,0.0010305629111826,-0.0237781908363103,0.0,0.0,0.0,-0.009492146782577,60.0,10.598877906799316,0.0,-7.241305155503144e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048095703125,0.0,0.0,9.655738540459424e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997741699219,0.0,0.0,0.0001016797541524,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081359863281,0.0,0.0,7.510030263802037e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998352050781,0.0,0.0,0.0001016796959447,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80126953125,0.0,0.0,0.0004823228227905,285.62744140625,294.1499938964844,295.6528015136719,292.0387268066406,297.0268859863281,295.8023986816406,286.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288337944075,9.23546128461794e-09,0.0010288245975971,-0.0232451725751161,0.0,0.0,0.0,-0.0093912398442626,60.0,10.546175003051758,0.0,-7.216860353764788e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048095703125,0.0,0.0,9.655738540459424e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997741699219,0.0,0.0,0.0001016797541524,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081359863281,0.0,0.0,7.510030263802037e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998352050781,0.0,0.0,0.0001016796959447,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80126953125,0.0,0.0,0.0004823228227905,285.62744140625,294.1499938964844,295.6528015136719,292.0387268066406,297.0268859863281,295.8023986816406,286.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288337944075,9.23546128461794e-09,0.0010288245975971,-0.0232451725751161,0.0,0.0,0.0,-0.0093912398442626,60.0,10.546175003051758,0.0,-7.216860353764788e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,9.639673226047309e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,0.0001015105735859,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,7.497534534195438e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,0.0001015105153783,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.792724609375,0.0,0.0,0.0004815203137695,285.618408203125,294.1499938964844,295.5953063964844,292.02752685546875,297.0010986328125,295.74462890625,286.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271223727613,9.035256987033335e-09,0.0010271132923662,-0.0227209515869617,0.0,0.0,0.0,-0.0092919934540987,60.0,10.494352340698242,0.0,-7.192860351779018e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,9.639673226047309e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,0.0001015105735859,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,7.497534534195438e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,0.0001015105153783,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.792724609375,0.0,0.0,0.0004815203137695,285.618408203125,294.1499938964844,295.5953063964844,292.02752685546875,297.0010986328125,295.74462890625,286.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271223727613,9.035256987033335e-09,0.0010271132923662,-0.0227209515869617,0.0,0.0,0.0,-0.0092919934540987,60.0,10.494352340698242,0.0,-7.192860351779018e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,9.62385965976864e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.000101344048744,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,7.485235255444422e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78289794921875,0.0,0.0,0.0001013439905364,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,0.0004807304358109,285.6095886230469,294.1499938964844,295.540283203125,292.0167541503906,296.9747619628906,295.68878173828125,286.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254371445626,8.838195064697631e-09,0.0010254282969981,-0.0222049430012702,0.0,0.0,0.0,-0.0091943014413118,60.0,10.443635940551758,0.0,-7.169276727836404e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,9.62385965976864e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.000101344048744,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,7.485235255444422e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78289794921875,0.0,0.0,0.0001013439905364,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,0.0004807304358109,285.6095886230469,294.1499938964844,295.540283203125,292.0167541503906,296.9747619628906,295.68878173828125,286.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254371445626,8.838195064697631e-09,0.0010254282969981,-0.0222049430012702,0.0,0.0,0.0,-0.0091943014413118,60.0,10.443635940551758,0.0,-7.169276727836404e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794189453125,0.0,0.0,9.608242544345558e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,0.0001011795902741,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,7.473088771803305e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,0.0001011795320664,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0004799503367394,285.6009521484375,294.1499938964844,295.4879455566406,292.00653076171875,296.9480285644531,295.6348876953125,286.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237726382911,8.643580073908197e-09,0.0010237640235573,-0.0216953251510858,0.0,0.0,0.0,-0.0090978220105171,60.0,10.394046783447266,0.0,-7.14602350626592e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794189453125,0.0,0.0,9.608242544345558e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,0.0001011795902741,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,7.473088771803305e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,0.0001011795320664,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0004799503367394,285.6009521484375,294.1499938964844,295.4879455566406,292.00653076171875,296.9480285644531,295.6348876953125,286.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237726382911,8.643580073908197e-09,0.0010237640235573,-0.0216953251510858,0.0,0.0,0.0,-0.0090978220105171,60.0,10.394046783447266,0.0,-7.14602350626592e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
