time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226500,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753295898437,0.0,0.0,9.600557677913456e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,0.0001010986670735,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784729003906,0.0,0.0,7.467111572623253e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705383300781,0.0,0.0,0.0001010986088658,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719421386719,0.0,0.0,0.0004795664863195,285.5967102050781,294.1499938964844,295.462890625,292.0016784667969,296.9345092773437,295.60894775390625,286.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229508625343,8.547811347625611e-09,0.0010229423642158,-0.0214445404708385,0.0,0.0,0.0,-0.0090503310784697,60.0,10.36987018585205,0.0,-7.134595136903954e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,9.592906280886382e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,0.0001010180931189,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,7.461159839294851e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665100097656,0.0,0.0,0.0001010180349112,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,0.0004791842657141,285.592529296875,294.1499938964844,295.4385986328125,291.9969482421875,296.9208984375,295.5836181640625,286.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221353732049,8.452459177021865e-09,0.0010221268748864,-0.0211948417127132,0.0,0.0,0.0,-0.0090030608698725,60.0,10.3460111618042,0.0,-7.123225032046322e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,9.577653690939768e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584228515625,0.0,0.0,0.0001008574763545,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,7.449297118000686e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,0.0001008574181469,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598571777344,0.0,0.0,0.0004784224147442,285.5842590332031,294.1499938964844,295.3925170898437,291.98809814453125,296.8934936523437,295.5342712402344,286.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205124272033,8.262397876990235e-09,0.0010205041617155,-0.0206971131265163,0.0,0.0,0.0,-0.0089088520035147,60.0,10.29905891418457,0.0,-7.10058785102774e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,9.577653690939768e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584228515625,0.0,0.0,0.0001008574763545,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,7.449297118000686e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,0.0001008574181469,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598571777344,0.0,0.0,0.0004784224147442,285.5842590332031,294.1499938964844,295.3925170898437,291.98809814453125,296.8934936523437,295.5342712402344,286.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205124272033,8.262397876990235e-09,0.0010205041617155,-0.0206971131265163,0.0,0.0,0.0,-0.0089088520035147,60.0,10.29905891418457,0.0,-7.10058785102774e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,9.566256630932912e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75244140625,0.0,0.0,0.0001007374521577,299.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.0,7.440432091243565e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75250244140625,0.0,0.0,0.0001007373939501,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,0.0004778531147167,285.578125,294.1499938964844,295.35986328125,291.98193359375,296.8725280761719,295.4987487792969,286.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192968184128,8.12036393682547e-09,0.0010192886693403,-0.0203251503407955,0.0,0.0,0.0,-0.008838434703648,60.0,10.264660835266112,0.0,-7.083695408027779e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552185058594,0.0,0.0,9.562647028360516e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75054931640625,0.0,0.0,0.0001006994425551,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75830078125,0.0,0.0,7.437625026796013e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506103515625,0.0,0.0,0.0001006993843475,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,0.000477672816487,285.576171875,294.1499938964844,295.3500061035156,291.9801025390625,296.86590576171875,295.4877014160156,286.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189133463427,8.075385693473436e-09,0.0010189053136855,-0.0202073566615581,0.0,0.0,0.0,-0.0088161434978246,60.0,10.253894805908203,0.0,-7.078349995026656e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,9.547806985210629e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,0.0001005431695375,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504577636719,0.0,0.0,7.426082447636873e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,0.0001005431113298,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,0.0004769315128214,285.5682678222656,294.1499938964844,295.31134033203125,291.97296142578125,296.838134765625,295.4440002441406,286.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017331960611,7.890454511993994e-09,0.0010173240443691,-0.0197230372577905,0.0,0.0,0.0,-0.008724465034902,60.0,10.210500717163086,-0.0,-7.056393513948933e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,9.547806985210629e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,0.0001005431695375,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504577636719,0.0,0.0,7.426082447636873e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,0.0001005431113298,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,0.0004769315128214,285.5682678222656,294.1499938964844,295.31134033203125,291.97296142578125,296.838134765625,295.4440002441406,286.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017331960611,7.890454511993994e-09,0.0010173240443691,-0.0197230372577905,0.0,0.0,0.0,-0.008724465034902,60.0,10.210500717163086,-0.0,-7.056393513948933e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,9.533056436339392e-05,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73516845703125,0.0,0.0,0.0001003878351184,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,7.414609717670828e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,0.0001003877841867,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0004761947493534,285.560546875,294.1499938964844,295.2765808105469,291.9667358398437,296.810302734375,295.4034118652344,286.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015759888105,7.706644211680214e-09,0.0010157522046938,-0.0192416384816169,0.0,0.0,0.0,-0.0086333416402339,60.0,10.168895721435549,-0.0,-7.034604010414115e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,9.533056436339392e-05,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73516845703125,0.0,0.0,0.0001003878351184,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,7.414609717670828e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,0.0001003877841867,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0004761947493534,285.560546875,294.1499938964844,295.2765808105469,291.9667358398437,296.810302734375,295.4034118652344,286.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015759888105,7.706644211680214e-09,0.0010157522046938,-0.0192416384816169,0.0,0.0,0.0,-0.0086333416402339,60.0,10.168895721435549,-0.0,-7.034604010414115e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,9.525747736915946e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314147949219,0.0,0.0,0.0001003108700388,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389221191406,0.0,0.0,7.408925011986867e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314758300781,0.0,0.0,0.0001003108191071,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.0004758296709042,285.5567626953125,294.1499938964844,295.26055908203125,291.9639587402344,296.7963562011719,295.38458251953125,286.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149782756343,7.615565067453645e-09,0.0010149707086384,-0.0190031006932258,0.0,0.0,0.0,-0.0085881762206554,60.0,10.148943901062012,-0.0,-7.023819392770747e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,9.518451406620444e-05,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276916503906,0.0,0.0,0.0001002340359264,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73516845703125,0.0,0.0,7.403249765047804e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,0.0001002339777187,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,0.0004754652036353,285.55303955078125,294.1499938964844,295.24542236328125,291.9613647460937,296.7824401855469,295.36651611328125,286.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142006212845,7.524639578093684e-09,0.0010141931707039,-0.0187649596482515,0.0,0.0,0.0,-0.0085431011393666,60.0,10.129372596740724,-0.0,-7.013061775751339e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,9.503857290837914e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,0.0001000803531496,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276916503906,0.0,0.0,7.391899271169677e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,0.000100080294942,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216491699219,0.0,0.0,0.0004747362108901,285.545654296875,294.1499938964844,295.2176208496094,291.956787109375,296.7546081542969,295.3320007324219,286.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126477573066,7.3427806057679845e-09,0.001012640306726,-0.018288642168045,0.0,0.0,0.0,-0.0084529565647244,60.0,10.091057777404783,-0.0,-6.991569279080069e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,9.503857290837914e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,0.0001000803531496,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276916503906,0.0,0.0,7.391899271169677e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,0.000100080294942,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216491699219,0.0,0.0,0.0004747362108901,285.545654296875,294.1499938964844,295.2176208496094,291.956787109375,296.7546081542969,295.3320007324219,286.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126477573066,7.3427806057679845e-09,0.001012640306726,-0.018288642168045,0.0,0.0,0.0,-0.0084529565647244,60.0,10.091057777404783,-0.0,-6.991569279080069e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,9.4893533969298e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,9.992761624744162e-05,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,7.380617898888886e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,9.99275580397807e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143859863281,0.0,0.0,0.0004740117001347,285.5384521484375,294.1499938964844,295.1929626464844,291.95294189453125,296.7268981933594,295.300537109375,286.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111019946634,7.162040294161898e-09,0.0010110948933288,-0.0178152471780776,0.0,0.0,0.0,-0.0083633558824658,60.0,10.05440902709961,-0.0,-6.970241628323492e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,9.4893533969298e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,9.992761624744162e-05,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,7.380617898888886e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,9.99275580397807e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143859863281,0.0,0.0,0.0004740117001347,285.5384521484375,294.1499938964844,295.1929626464844,291.95294189453125,296.7268981933594,295.300537109375,286.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111019946634,7.162040294161898e-09,0.0010110948933288,-0.0178152471780776,0.0,0.0,0.0,-0.0083633558824658,60.0,10.05440902709961,-0.0,-6.970241628323492e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,9.474950638832524e-05,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,9.977594891097397e-05,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,7.369415834546089e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,9.977589797927068e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,0.0004732923116534,285.53143310546875,294.1499938964844,295.171142578125,291.9497985839844,296.6993408203125,295.2719421386719,286.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095672914758,6.982567857249933e-09,0.0010095603065565,-0.0173451602458953,0.0,0.0,0.0,-0.0082743847742676,60.0,10.019286155700684,-0.0,-6.949095876507273e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,9.474950638832524e-05,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,9.977594891097397e-05,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,7.369415834546089e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,9.977589797927068e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,0.0004732923116534,285.53143310546875,294.1499938964844,295.171142578125,291.9497985839844,296.6993408203125,295.2719421386719,286.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095672914758,6.982567857249933e-09,0.0010095603065565,-0.0173451602458953,0.0,0.0,0.0,-0.0082743847742676,60.0,10.019286155700684,-0.0,-6.949095876507273e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,9.4606468337588e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6989440917969,0.0,0.0,9.962531476048753e-05,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060546875,0.0,0.0,7.358290167758241e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,9.962526382878424e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002258300781,0.0,0.0,0.0004725778126157,285.5245666503906,294.1499938964844,295.15191650390625,291.947265625,296.6719665527344,295.2460632324219,286.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080429492518,6.804323327003203e-09,0.0010080361971631,-0.0168782789260149,0.0,0.0,0.0,-0.0081860208883881,60.0,9.985599517822266,-0.0,-6.928127049832258e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,9.4606468337588e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6989440917969,0.0,0.0,9.962531476048753e-05,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060546875,0.0,0.0,7.358290167758241e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,9.962526382878424e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002258300781,0.0,0.0,0.0004725778126157,285.5245666503906,294.1499938964844,295.15191650390625,291.947265625,296.6719665527344,295.2460632324219,286.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080429492518,6.804323327003203e-09,0.0010080361971631,-0.0168782789260149,0.0,0.0,0.0,-0.0081860208883881,60.0,9.985599517822266,-0.0,-6.928127049832258e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69976806640625,0.0,0.0,9.453565871808678e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,9.955075074685736e-05,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,7.352782995440066e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,9.955069981515408e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.0004722240846604,285.5212097167969,294.1499938964844,295.1432189941406,291.9462280273437,296.65838623046875,295.2343444824219,286.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072859004139,6.716081912827576e-09,0.0010072791483253,-0.0166471432894468,0.0,0.0,0.0,-0.0081422636285424,60.0,9.96940803527832,-0.0,-6.917758099689308e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,9.4464972789865e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921081542969,0.0,0.0,9.947631042450666e-05,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,7.347285281866789e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,9.947625949280336e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,0.0004718710260931,285.5179138183594,294.1499938964844,295.13507080078125,291.9453430175781,296.6448669433594,295.2232666015625,286.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065325768664,6.6279985944106565e-09,0.0010065259411931,-0.0164164174348115,0.0,0.0,0.0,-0.0080985967069864,60.0,9.953509330749512,-0.0,-6.907415439627584e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68951416015625,0.0,0.0,9.432368096895516e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,9.932753164321184e-05,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,7.336295675486326e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853942871094,0.0,0.0,9.932748071150854e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866149902344,0.0,0.0,0.0004711652582045,285.51141357421875,294.1499938964844,295.1203308105469,291.94390869140625,296.6180114746094,295.2023010253906,286.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005028723739,6.451940315344018e-09,0.0010050223208963,-0.015955239534378,0.0,0.0,0.0,-0.0080113261938095,60.0,9.922321319580078,-0.0,-6.88676493609819e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68951416015625,0.0,0.0,9.432368096895516e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,9.932753164321184e-05,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,7.336295675486326e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853942871094,0.0,0.0,9.932748071150854e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866149902344,0.0,0.0,0.0004711652582045,285.51141357421875,294.1499938964844,295.1203308105469,291.94390869140625,296.6180114746094,295.2023010253906,286.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005028723739,6.451940315344018e-09,0.0010050223208963,-0.015955239534378,0.0,0.0,0.0,-0.0080113261938095,60.0,9.922321319580078,-0.0,-6.88676493609819e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,9.420603601029144e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797790527344,0.0,0.0,9.920363663695753e-05,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866149902344,0.0,0.0,7.327145431190729e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,9.920358570525424e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,0.0004705776227638,285.50604248046875,294.1499938964844,295.109375,291.94305419921875,296.5956726074219,295.1864929199219,286.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774581477,6.305338029477525e-09,0.0010037682950496,-0.0155712142586708,0.0,0.0,0.0,-0.007938646711409,60.0,9.897046089172363,-0.0,-6.86959396034581e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,9.418351692147552e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,9.91799242910929e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.685546875,0.0,0.0,7.325393380597234e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67877197265625,0.0,0.0,9.91798733593896e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,0.0004704651073552,285.5050354003906,294.1499938964844,295.107421875,291.94293212890625,296.5914306640625,295.1834716796875,286.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035352315753,6.2772738118610505e-09,0.0010035289451479,-0.0154976984485983,0.0,0.0,0.0,-0.0079247374087572,60.0,9.892231941223145,-0.0,-6.866309121278391e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,9.404457523487508e-05,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,9.903360478347167e-05,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,7.314587128348649e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,9.903355385176836e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734313964844,0.0,0.0,0.0004697710683103,285.49884033203125,294.1499938964844,295.0961303710937,291.9423217773437,296.5651550292969,295.1666259765625,286.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002054545097,6.104136307527597e-09,0.0010020483750849,-0.0150441536679863,0.0,0.0,0.0,-0.007838905788958,60.0,9.863166809082031,-0.0,-6.846061495480171e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,9.404457523487508e-05,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,9.903360478347167e-05,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,7.314587128348649e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,9.903355385176836e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734313964844,0.0,0.0,0.0004697710683103,285.49884033203125,294.1499938964844,295.0961303710937,291.9423217773437,296.5651550292969,295.1666259765625,286.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002054545097,6.104136307527597e-09,0.0010020483750849,-0.0150441536679863,0.0,0.0,0.0,-0.007838905788958,60.0,9.863166809082031,-0.0,-6.846061495480171e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,9.390682680532336e-05,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,9.88885440165177e-05,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,7.303873280761763e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,9.8888500360772e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670227050781,0.0,0.0,0.0004690829955507,285.4927978515625,294.1499938964844,295.0862121582031,291.9420471191406,296.5392150878906,295.15155029296875,286.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005864314734,5.9324869461363505e-09,0.001000580494292,-0.0145944980904459,0.0,0.0,0.0,-0.0077538113109767,60.0,9.835009574890137,-0.0,-6.82601850598985e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,9.390682680532336e-05,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,9.88885440165177e-05,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,7.303873280761763e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,9.8888500360772e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670227050781,0.0,0.0,0.0004690829955507,285.4927978515625,294.1499938964844,295.0862121582031,291.9420471191406,296.5392150878906,295.15155029296875,286.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005864314734,5.9324869461363505e-09,0.001000580494292,-0.0145944980904459,0.0,0.0,0.0,-0.0077538113109767,60.0,9.835009574890137,-0.0,-6.82601850598985e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,9.383873111801222e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,9.881684673018754e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,7.2985771112144e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,9.881679579848424e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,0.0004687428881879,285.4898681640625,294.1499938964844,295.0816650390625,291.9420166015625,296.5263977050781,295.1447448730469,286.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999858835712,5.847638373523978e-09,0.0009998530149459,-0.0143722267821431,0.0,0.0,0.0,-0.0077117383480072,60.0,9.82131576538086,-0.0,-6.816121356223448e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635437011719,0.0,0.0,9.377083915751427e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,9.874535317067056e-05,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,7.293296221178025e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,9.874530223896728e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607666015625,0.0,0.0,0.0004684037703555,285.4869689941406,294.1499938964844,295.07733154296875,291.9420471191406,296.5137023925781,295.13836669921875,286.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991353144869,5.763038046779911e-09,0.0009991296101361,-0.0141506008803844,0.0,0.0,0.0,-0.0076697980985045,60.0,9.8077974319458,-0.0,-6.806260444136569e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,9.36353753786534e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,9.860270074568688e-05,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,7.282760634552687e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,9.86026498139836e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65460205078125,0.0,0.0,0.0004677271062973,285.48126220703125,294.1499938964844,295.0693359375,291.94219970703125,296.4884948730469,295.12628173828125,286.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976931614801,5.5942397381159026e-09,0.0009976875735446,-0.0137083958834409,0.0,0.0,0.0,-0.0075861243531107,60.0,9.781108856201172,-0.0,-6.786606832065446e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,9.36353753786534e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,9.860270074568688e-05,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,7.282760634552687e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,9.86026498139836e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65460205078125,0.0,0.0,0.0004677271062973,285.48126220703125,294.1499938964844,295.0693359375,291.94219970703125,296.4884948730469,295.12628173828125,286.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976931614801,5.5942397381159026e-09,0.0009976875735446,-0.0137083958834409,0.0,0.0,0.0,-0.0075861243531107,60.0,9.781108856201172,-0.0,-6.786606832065446e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,9.350138861918822e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,9.846160537563264e-05,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,7.272339280461892e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,9.846155444392934e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485595703125,0.0,0.0,0.0004670578346122,285.4757080078125,294.1499938964844,295.0619201660156,291.9425048828125,296.4636535644531,295.1153259277344,286.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962653275579,5.427279514691463e-09,0.0009962598560377,-0.0132710002362728,0.0,0.0,0.0,-0.0075033549219369,60.0,9.754940032958984,-0.0,-6.767195515067216e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,9.350138861918822e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,9.846160537563264e-05,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,7.272339280461892e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,9.846155444392934e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485595703125,0.0,0.0,0.0004670578346122,285.4757080078125,294.1499938964844,295.0619201660156,291.9425048828125,296.4636535644531,295.1153259277344,286.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962653275579,5.427279514691463e-09,0.0009962598560377,-0.0132710002362728,0.0,0.0,0.0,-0.0075033549219369,60.0,9.754940032958984,-0.0,-6.767195515067216e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,9.336890070699155e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,9.832208161242306e-05,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,7.262034341692924e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415405273437,0.0,0.0,9.832203795667738e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,0.0004663960135076,285.4703063964844,294.1499938964844,295.0548400878906,291.9428405761719,296.43914794921875,295.1052551269531,286.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948534425348,5.2621831336807645e-09,0.0009948482038453,-0.0128384800627827,0.0,0.0,0.0,-0.0074215098284184,60.0,9.729201316833496,-0.0,-6.74802791422735e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,9.336890070699155e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,9.832208161242306e-05,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,7.262034341692924e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415405273437,0.0,0.0,9.832203795667738e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,0.0004663960135076,285.4703063964844,294.1499938964844,295.0548400878906,291.9428405761719,296.43914794921875,295.1052551269531,286.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948534425348,5.2621831336807645e-09,0.0009948482038453,-0.0128384800627827,0.0,0.0,0.0,-0.0074215098284184,60.0,9.729201316833496,-0.0,-6.74802791422735e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,9.323794074589388e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,9.818417311180384e-05,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419677734375,0.0,0.0,7.251848728628829e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357421875,0.0,0.0,9.818412945605814e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,0.0004657418758142,285.4650573730469,294.1499938964844,295.0478515625,291.9431457519531,296.4149780273437,295.0959777832031,286.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934577392414,5.0989998889861e-09,0.0009934526169672,-0.0124109648168087,0.0,0.0,0.0,-0.0073406118899583,60.0,9.703786849975586,-0.0,-6.729109003345003e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
