time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228840,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,9.323794074589388e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,9.818417311180384e-05,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419677734375,0.0,0.0,7.251848728628829e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357421875,0.0,0.0,9.818412945605814e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,0.0004657418758142,285.4650573730469,294.1499938964844,295.0478515625,291.9431457519531,296.4149780273437,295.0959777832031,286.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934577392414,5.0989998889861e-09,0.0009934526169672,-0.0124109648168087,0.0,0.0,0.0,-0.0073406118899583,60.0,9.703786849975586,-0.0,-6.729109003345003e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,9.317335934611036e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,9.811616473598406e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390991210937,0.0,0.0,7.246824679896235e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329040527344,0.0,0.0,9.811612108023836e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340026855469,0.0,0.0,0.0004654192598536,285.4624938964844,294.1499938964844,295.0443115234375,291.9432983398437,296.4030456542969,295.0915832519531,286.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927682112902,5.018519821931022e-09,0.0009927632054314,-0.012200117111206,0.0,0.0,0.0,-0.0073007079772651,60.0,9.691182136535645,-0.0,-6.719788103737302e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,9.310910536441952e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300354003906,0.0,0.0,9.804850560612977e-05,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63623046875,0.0,0.0,7.241827552206814e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300964355469,0.0,0.0,9.804846195038408e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,0.0004650983319152,285.4599914550781,294.1499938964844,295.04071044921875,291.9433898925781,296.3912353515625,295.0873107910156,286.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920834563672,4.938457198733204e-09,0.0009920785669237,-0.0119903618469834,0.0,0.0,0.0,-0.0072610178031027,60.0,9.67860984802246,-0.0,-6.710521915920253e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,9.298133227275684e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,9.791394404601306e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,7.231889321701601e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,9.791390039026736e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256408691406,0.0,0.0,0.0004644600558094,285.455078125,294.1499938964844,295.0331115722656,291.9434509277344,296.3677978515625,295.0789794921875,286.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990722561255,4.779236562058031e-09,0.0009907177882269,-0.0115732140839099,0.0,0.0,0.0,-0.0071820891462266,60.0,9.653498649597168,-0.0,-6.692113885264916e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,9.298133227275684e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,9.791394404601306e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,7.231889321701601e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,9.791390039026736e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256408691406,0.0,0.0,0.0004644600558094,285.455078125,294.1499938964844,295.0331115722656,291.9434509277344,296.3677978515625,295.0789794921875,286.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990722561255,4.779236562058031e-09,0.0009907177882269,-0.0115732140839099,0.0,0.0,0.0,-0.0071820891462266,60.0,9.653498649597168,-0.0,-6.692113885264916e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,9.286544809583576e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195373535156,0.0,0.0,9.779191168490796e-05,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255798339844,0.0,0.0,7.222875865409151e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,9.779186802916227e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,0.0004638812097255,285.45068359375,294.1499938964844,295.02557373046875,291.9433288574219,296.34649658203125,295.0714416503906,286.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894876275211,4.634836514583185e-09,0.0009894829709082,-0.0111948912963271,0.0,0.0,0.0,-0.0071105030365288,60.0,9.630355834960938,-0.0,-6.675440999970307e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,9.285534179070964e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,9.778127423487604e-05,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,7.222090061986819e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,9.778123057913037e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62017822265625,0.0,0.0,0.0004638307727873,285.4502868652344,294.1499938964844,295.0248718261719,291.9432983398437,296.3446655273437,295.0707702636719,286.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893800597637,4.622250582286824e-09,0.0009893754031509,-0.0111619159579277,0.0,0.0,0.0,-0.0071042641066014,60.0,9.628342628479004,-0.0,-6.673988650618412e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61737060546875,0.0,0.0,9.27312721614726e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,9.765061986399814e-05,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197509765625,0.0,0.0,7.212439959403127e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61383056640625,0.0,0.0,9.765057620825246e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148681640625,0.0,0.0,0.0004632110067177,285.4456481933594,294.1499938964844,295.0157165527344,291.9428405761719,296.32177734375,295.0625305175781,286.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880578145384,4.4676484733940924e-09,0.0009880533907562,-0.0107568586245179,0.0,0.0,0.0,-0.0070276209153234,60.0,9.60302448272705,-0.0,-6.656162554463664e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61737060546875,0.0,0.0,9.27312721614726e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,9.765061986399814e-05,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197509765625,0.0,0.0,7.212439959403127e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61383056640625,0.0,0.0,9.765057620825246e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148681640625,0.0,0.0,0.0004632110067177,285.4456481933594,294.1499938964844,295.0157165527344,291.9428405761719,296.32177734375,295.0625305175781,286.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880578145384,4.4676484733940924e-09,0.0009880533907562,-0.0107568586245179,0.0,0.0,0.0,-0.0070276209153234,60.0,9.60302448272705,-0.0,-6.656162554463664e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61212158203125,0.0,0.0,9.260915248887612e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,9.752201731316744e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,7.202941924333572e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,9.752197365742175e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,0.0004626009904313,285.441162109375,294.1499938964844,295.00537109375,291.9420166015625,296.2991027832031,295.0541687011719,286.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867564076557,4.3154750883900306e-09,0.0009867521002888,-0.0103581584990024,0.0,0.0,0.0,-0.0069521819241344,60.0,9.577452659606934,-0.0,-6.638639860057084e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61212158203125,0.0,0.0,9.260915248887612e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,9.752201731316744e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,7.202941924333572e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,9.752197365742175e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,0.0004626009904313,285.441162109375,294.1499938964844,295.00537109375,291.9420166015625,296.2991027832031,295.0541687011719,286.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867564076557,4.3154750883900306e-09,0.0009867521002888,-0.0103581584990024,0.0,0.0,0.0,-0.0069521819241344,60.0,9.577452659606934,-0.0,-6.638639860057084e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60955810546875,0.0,0.0,9.254903852706776e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60601806640625,0.0,0.0,9.745871648192406e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,7.198266393970698e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,9.745867282617836e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070861816406,0.0,0.0,0.0004623007262125,285.43896484375,294.1499938964844,294.9996643066406,291.9414367675781,296.2878723144531,295.04986572265625,286.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861157741397,4.24057189363225e-09,0.0009861115831881,-0.0101619083434343,0.0,0.0,0.0,-0.0069150486961007,60.0,9.564496040344238,-0.0,-6.63002310830052e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60699462890625,0.0,0.0,9.24893029150553e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,9.739580855239184e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,7.19361996743828e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.603515625,0.0,0.0,9.739577217260376e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045227050781,0.0,0.0,0.0004620023537427,285.4367980957031,294.1499938964844,294.9935913085937,291.94073486328125,296.2766418457031,295.0455627441406,286.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854794479906,4.166135880723232e-09,0.000985475257039,-0.0099668810144066,0.0,0.0,0.0,-0.0068781487643718,60.0,9.551471710205078,-0.0,-6.621466042133761e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,9.237061021849512e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,9.727082215249538e-05,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,7.184388960013166e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,9.727078577270731e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.0,0.0004614094796124,285.4325256347656,294.1499938964844,294.9801330566406,291.9389343261719,296.2542724609375,295.0368347167969,286.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842144791036,4.018239962988446e-09,0.0009842104045674,-0.0095793800428509,0.0,0.0,0.0,-0.0068048294633626,60.0,9.525203704833984,-0.0,-6.60447980749268e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,9.237061021849512e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,9.727082215249538e-05,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60418701171875,0.0,0.0,7.184388960013166e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,9.727078577270731e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.0,0.0004614094796124,285.4325256347656,294.1499938964844,294.9801330566406,291.9389343261719,296.2542724609375,295.0368347167969,286.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842144791036,4.018239962988446e-09,0.0009842104045674,-0.0095793800428509,0.0,0.0,0.0,-0.0068048294633626,60.0,9.525203704833984,-0.0,-6.60447980749268e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,9.225396206602454e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,9.714798216009513e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,7.17531584086828e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,9.714794578030704e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,0.0004608267918229,285.4283752441406,294.1499938964844,294.9647521972656,291.9365539550781,296.2320556640625,295.027587890625,286.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829713962972,3.872887788247681e-09,0.0009829675545915,-0.0091985380277037,0.0,0.0,0.0,-0.0067327721044421,60.0,9.498125076293944,-0.0,-6.58780692219807e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,9.225396206602454e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.593505859375,0.0,0.0,9.714798216009513e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,7.17531584086828e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,9.714794578030704e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,0.0004608267918229,285.4283752441406,294.1499938964844,294.9647521972656,291.9365539550781,296.2320556640625,295.027587890625,286.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829713962972,3.872887788247681e-09,0.0009829675545915,-0.0091985380277037,0.0,0.0,0.0,-0.0067327721044421,60.0,9.498125076293944,-0.0,-6.58780692219807e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920715332031,0.0,0.0,9.213919838657604e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,9.702712850412354e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,7.166389696067199e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887145996094,0.0,0.0,9.702709212433548e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896911621094,0.0,0.0,0.0004602535336744,285.4243469238281,294.1499938964844,294.9471740722656,291.9334716796875,296.2099304199219,295.0177307128906,286.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817483369261,3.729884401337813e-09,0.0009817446116358,-0.0088238473981618,0.0,0.0,0.0,-0.0066618788987398,60.0,9.47027587890625,-0.0,-6.571424648882386e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920715332031,0.0,0.0,9.213919838657604e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,9.702712850412354e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,7.166389696067199e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887145996094,0.0,0.0,9.702709212433548e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896911621094,0.0,0.0,0.0004602535336744,285.4243469238281,294.1499938964844,294.9471740722656,291.9334716796875,296.2099304199219,295.0177307128906,286.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817483369261,3.729884401337813e-09,0.0009817446116358,-0.0088238473981618,0.0,0.0,0.0,-0.0066618788987398,60.0,9.47027587890625,-0.0,-6.571424648882386e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,9.20264792512171e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839538574219,0.0,0.0,9.690843580756336e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,7.15762289473787e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,9.690839215181768e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,0.0004596904909703,285.42047119140625,294.1499938964844,294.9271545410156,291.9296875,296.1878356933594,295.0071105957031,286.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.5894305305816943e-09,0.0009805435547605,-0.0084558334201574,0.0,0.0,0.0,-0.0065922499634325,60.0,9.441505432128906,-0.0,-6.555353593284964e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,9.20264792512171e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839538574219,0.0,0.0,9.690843580756336e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,7.15762289473787e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,9.690839215181768e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,0.0004596904909703,285.42047119140625,294.1499938964844,294.9271545410156,291.9296875,296.1878356933594,295.0071105957031,286.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.5894305305816943e-09,0.0009805435547605,-0.0084558334201574,0.0,0.0,0.0,-0.0065922499634325,60.0,9.441505432128906,-0.0,-6.555353593284964e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,9.19711237656884e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,9.685014083515851e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.587158203125,0.0,0.0,7.153316983021796e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816955566406,0.0,0.0,9.685009717941284e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,0.000459414004581,285.4185791015625,294.1499938964844,294.9161682128906,291.9274597167969,296.17681884765625,295.0013732910156,286.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979957752861,3.5204541504185727e-09,0.0009799542604014,-0.0082751018926501,0.0,0.0,0.0,-0.0065580573864281,60.0,9.426607131958008,-0.0,-6.547468700546234e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826721191406,0.0,0.0,9.191615390591323e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.579345703125,0.0,0.0,9.679225331638008e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848388671875,0.0,0.0,7.149041630327702e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57940673828125,0.0,0.0,9.67922096606344e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5803527832031,0.0,0.0,0.0004591394099406,285.4167175292969,294.1499938964844,294.90447998046875,291.925048828125,296.165771484375,294.9954528808594,286.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.4519571645574842e-09,0.0009793685749173,-0.0080956248566508,0.0,0.0,0.0,-0.0065241008996963,60.0,9.41151523590088,-0.0,-6.539642782854571e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,9.180736378766596e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747985839844,0.0,0.0,9.667768608778716e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,7.140579691622406e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748596191406,0.0,0.0,9.667764970799908e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,0.0004585959832184,285.4130554199219,294.1499938964844,294.8788452148437,291.9195251464844,296.1436462402344,294.9831237792969,286.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.316392049868e-09,0.0009782086126506,-0.0077404151670634,0.0,0.0,0.0,-0.0064568915404379,60.0,9.380789756774902,-0.0,-6.524168583155189e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,9.180736378766596e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747985839844,0.0,0.0,9.667768608778716e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,7.140579691622406e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748596191406,0.0,0.0,9.667764970799908e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,0.0004585959832184,285.4130554199219,294.1499938964844,294.8788452148437,291.9195251464844,296.1436462402344,294.9831237792969,286.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.316392049868e-09,0.0009782086126506,-0.0077404151670634,0.0,0.0,0.0,-0.0064568915404379,60.0,9.380789756774902,-0.0,-6.524168583155189e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736083984375,0.0,0.0,9.170070552499963e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,9.656537440605462e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,7.132284372346476e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,9.656533802626656e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,0.0004580632376018,286.4095458984375,294.1499938964844,294.8500061035156,291.9129943847656,296.12139892578125,294.96942138671875,286.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834954672405047e-09,0.0009770722826942,-0.0073921931907534,0.0,0.0,0.0,-0.0063910093158483,60.0,9.348349571228027,-0.0,-6.509016969857839e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736083984375,0.0,0.0,9.170070552499963e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,9.656537440605462e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,7.132284372346476e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,9.656533802626656e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,0.0004580632376018,286.4095458984375,294.1499938964844,294.8500061035156,291.9129943847656,296.12139892578125,294.96942138671875,286.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834954672405047e-09,0.0009770722826942,-0.0073921931907534,0.0,0.0,0.0,-0.0063910093158483,60.0,9.348349571228027,-0.0,-6.509016969857839e-08,0.0,282.8116455078125,284.6994934082031,294.3298034667969,295.86572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.445282217412699e-21,-4.2226411087063495e-21,-4.2226411087063495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
