time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,291.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431009948253631,0.0,0.0020060350652784,297.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431009948253631,0.0,0.0021124517079442,296.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431009948253631,0.0,0.0015602495986968,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431009948253631,0.0,0.0021124517079442,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431009948253631,0.0,0.0100205615162849,291.1499938964844,294.1499938964844,296.436767578125,294.1799621582031,293.7208251953125,293.8673400878906,293.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0213740933686494,2.678166310943197e-08,0.0213740672916173,-0.0489726848900318,0.0,0.0,0.0,-0.1210205405950546,60.0,28.18521499633789,0.0,-3.114840728812851e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,0.0004735679831355,296.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744689941406,0.0,0.0,0.0004986898857168,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,0.0003683306567836,296.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,0.0004986898857168,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0023655700497329,291.18524169921875,294.1499938964844,296.4237060546875,294.1676025390625,294.1070556640625,294.48272705078125,293.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050465539097785,1.9394638783865048e-08,0.0050465348176658,-0.0458945967257022,0.0,0.0,0.0,-0.0343524552881717,60.0,36.582950592041016,0.0,-1.7358911463816185e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,0.0001110795055865,296.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,0.0001169720635516,296.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,8.639517182018608e-05,296.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745300292969,0.0,0.0,0.0001169720635516,297.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0005548651097342,291.18511962890625,294.1499938964844,296.4108581542969,294.1554260253906,294.14990234375,295.1032409667969,293.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835668701678,1.766672674818892e-08,0.0011835491750389,-0.0452170111238956,0.0,0.0,0.0,-0.0139896711334586,60.0,16.957408905029297,0.0,-9.550485913223385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745300292969,0.0,0.0,0.0001031474821502,296.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745300292969,0.0,0.0,0.0001086192642105,296.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745300292969,0.0,0.0,8.022581459954381e-05,296.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0001086192642105,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0005152430385351,291.1850280761719,294.1499938964844,296.398193359375,294.1434326171875,294.1723937988281,295.52667236328125,293.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990140726789,1.7607929336804773e-08,0.00109899637755,-0.0451471991837024,0.0,0.0,0.0,-0.0135346353054046,60.0,7.796401023864746,0.0,-8.23521233428437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745300292969,0.0,0.0,0.0001032562358886,296.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745300292969,0.0,0.0,0.0001087337877834,296.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745300292969,0.0,0.0,8.03104048827663e-05,296.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0001087337877834,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0005157862906344,291.1849670410156,294.1499938964844,296.3857421875,294.1316223144531,294.1941223144531,295.8080444335937,293.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001840466633,1.7581315958636882e-08,0.0011001664679497,-0.04507627338171,0.0,0.0,0.0,-0.0135285230353474,60.0,4.395503520965576,0.0,-8.252587235801911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0001032313084579,296.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0001087075361283,296.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,8.029101445572451e-05,296.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,0.0001087075361283,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.00051566172624,291.18487548828125,294.1499938964844,296.3734436035156,294.1199951171875,294.2154846191406,295.9935607910156,293.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999183868989,1.7548241970644085e-08,0.0010999009246006,-0.0449898466467857,0.0,0.0,0.0,-0.0135122137144207,60.0,3.156526803970337,0.0,-8.24860251213977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0001032000291161,296.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,0.0001086745978682,296.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,8.026669092942029e-05,296.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,0.0001086745978682,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0005155054968781,291.184814453125,294.1499938964844,296.3613586425781,294.1085510253906,294.2365417480469,296.1146850585937,293.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995852062478,1.7509242056235053e-08,0.0010995677439495,-0.0448879525065422,0.0,0.0,0.0,-0.0134928813204169,60.0,2.699429035186768,0.0,-8.24360526507917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,0.0001031638530548,296.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,0.0001086365082301,296.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,8.023855480132625e-05,296.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,0.0001086365082301,297.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0005153248202987,291.1847229003906,294.1499938964844,296.34942626953125,294.0972595214844,294.2572631835937,296.19244384765625,293.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991997551172,1.7464165225078432e-08,0.001099182292819,-0.0447701774537563,0.0,0.0,0.0,-0.0134705351665616,60.0,2.5284788608551025,0.0,-8.237826421009231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1745910644531,0.0,0.0,0.0001031225910992,296.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,0.0001085930562112,296.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,8.020646055229008e-05,296.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001085930562112,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0005151187069714,291.1846618652344,294.1499938964844,296.33770751953125,294.0861511230469,294.27764892578125,296.2411193847656,293.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098760170862,1.741274857636199e-08,0.0010987427085638,-0.0446358397603035,0.0,0.0,0.0,-0.0134450457990169,60.0,2.4591073989868164,0.0,-8.231237558220529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,0.0001030759594868,296.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,0.0001085439434973,296.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,8.017018990358338e-05,296.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001085439434973,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0005148857599124,291.1845703125,294.1499938964844,296.326171875,294.0752258300781,294.2976989746094,296.2702941894531,293.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982633102685,1.7354636838717852e-08,0.0010982458479702,-0.044484008103609,0.0,0.0,0.0,-0.0134162381291389,60.0,2.427401065826416,0.0,-8.223793912520706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,0.0001030235944199,296.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,0.0001084887990145,296.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,8.012945909285918e-05,296.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001084887990145,297.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0005146241746842,291.1845092773437,294.1499938964844,296.3147888183594,294.064453125,294.31744384765625,296.2862854003906,293.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097705331631,1.7289385922936162e-08,0.001097687985748,-0.0443135164678096,0.0,0.0,0.0,-0.0133838905021548,60.0,2.40934681892395,0.0,-8.215440061576373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001029650811688,296.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001084271862055,296.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,8.008394797798246e-05,296.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001084271862055,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0005143319140188,291.1844177246094,294.1499938964844,296.3035888671875,294.0538635253906,294.3368835449219,296.29351806640625,293.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.396190404891968,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001028999613481,296.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001083586175809,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,8.003330731298774e-05,296.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001083586175809,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0005140066496096,291.184326171875,294.1499938964844,296.2926025390625,294.0434265136719,294.35601806640625,296.2948608398437,293.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963880922645,1.7135340257823373e-08,0.0010963709792122,-0.0439109988510608,0.0,0.0,0.0,-0.0133075239136815,60.0,2.384779930114746,0.0,-8.195733869342804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001028277692967,296.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001082825910998,296.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.997715147212148e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001082825910998,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0005136459949426,291.1842346191406,294.1499938964844,296.2817687988281,294.0331726074219,294.3748474121094,296.29229736328125,293.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045381994762465e-08,0.0010956019395962,-0.0436759367585182,0.0,0.0,0.0,-0.0132629293948411,60.0,2.3739724159240723,0.0,-8.18423799842094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001027480320772,296.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001081986265489,296.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.991513848537579e-05,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001081986265489,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.000513247679919,291.1841735839844,294.1499938964844,296.2710876464844,294.0230712890625,294.39337158203125,296.28717041015625,293.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947693372145,1.694602325130745e-08,0.0010947524569928,-0.0434162989258766,0.0,0.0,0.0,-0.0132136736065149,60.0,2.363356113433838,0.0,-8.171549126245736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001026603204081,296.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.000108106265543,296.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.984691910678521e-05,296.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.000108106265543,297.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0005128095508553,291.18408203125,294.1499938964844,296.2606201171875,294.0131530761719,294.4115905761719,296.2803649902344,293.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938348714262,1.6836738225833873e-08,0.0010938179912045,-0.0431307107210159,0.0,0.0,0.0,-0.0131594967097043,60.0,2.3527774810791016,0.0,-8.15760401451371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001025642995955,296.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001080051442841,296.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.977223140187562e-05,296.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001080051442841,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0005123299197293,291.1839904785156,294.1499938964844,296.25030517578125,294.0033874511719,294.42950439453125,296.2724914550781,293.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092811813578,1.6717088158202387e-08,0.0010927950497716,-0.0428180247545242,0.0,0.0,0.0,-0.0131001817062497,60.0,2.3421764373779297,0.0,-8.142350083062412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001024597149807,296.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001078950081137,296.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.969088619574904e-05,296.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001078950081137,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0005118075059726,291.18389892578125,294.1499938964844,296.2401428222656,293.9937744140625,294.4471435546875,296.2639465332031,293.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916974861174,1.6586769291393466e-08,0.0010916808387264,-0.0424774438142776,0.0,0.0,0.0,-0.0130355777218937,60.0,2.331528663635254,0.0,-8.12575251529779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001023464574245,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001077757478924,296.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.960280345287174e-05,296.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001077757478924,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0005112417275086,291.183837890625,294.1499938964844,296.23016357421875,293.9843444824219,294.4645080566406,296.2549743652344,293.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904908413067,1.644565195135783e-08,0.001090474310331,-0.042108628898859,0.0,0.0,0.0,-0.0129656214267015,60.0,2.320824384689331,0.0,-8.107798521450604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001022246069624,296.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001076474291039,296.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.950802682898939e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001076474291039,297.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0005106330499984,291.1837463378906,294.1499938964844,296.2203674316406,293.9750366210937,294.4815673828125,296.2458190917969,293.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293819626866934e-08,0.0010891761630773,-0.041711788624525,0.0,0.0,0.0,-0.0128903519362211,60.0,2.31006121635437,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001020944182528,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001075103355105,297.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.94067673268728e-05,296.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001075103355105,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0005099827540107,291.18365478515625,294.1499938964844,296.2107238769531,293.9659118652344,294.49835205078125,296.2365417480469,293.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878053726628,1.6131600943936064e-08,0.0010877891909331,-0.0412877760827541,0.0,0.0,0.0,-0.0128099331632256,60.0,2.299241065979004,0.0,-8.067914336606918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.000101956371509,296.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001073649691534,297.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.929939602036029e-05,296.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001073649691534,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0005092931678518,291.1835632324219,294.1499938964844,296.2012634277344,293.9569396972656,294.5148620605469,296.227294921875,293.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959592758463262e-08,0.0010863185161724,-0.0408381596207618,0.0,0.0,0.0,-0.012724663130939,60.0,2.288372278213501,0.0,-8.046110622217385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001018111870507,296.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.000107212079456,297.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.918648043414578e-05,297.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.000107212079456,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0005085679586045,291.1834716796875,294.1499938964844,296.19195556640625,293.9481506347656,294.5310974121094,296.21807861328125,293.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847876546904,1.5778693907009256e-08,0.0010847718222066,-0.0403652675449848,0.0,0.0,0.0,-0.0126349842175841,60.0,2.277466297149658,0.0,-8.023211961472043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001016598325804,296.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001070526923285,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.906875543994829e-05,297.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001070526923285,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0005078118992969,291.18341064453125,294.1499938964844,296.18280029296875,293.9394836425781,294.54705810546875,296.2089538574219,293.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831749532371,1.559010165408381e-08,0.001083159353584,-0.0398722440004348,0.0,0.0,0.0,-0.0125414915382862,60.0,2.26654052734375,0.0,-7.99937396323003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.000101503523183,296.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001068880956154,297.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.89471814641729e-05,297.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001068880956154,297.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0005070311017334,291.1833190917969,294.1499938964844,296.173828125,293.93096923828125,294.562744140625,296.199951171875,293.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815095156431,1.5395340113855127e-08,0.0010814941488206,-0.0393630601465702,0.0,0.0,0.0,-0.0124449403956532,60.0,2.255617141723633,0.0,-7.974793447829145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001013436994981,296.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001067197954398,297.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.882287900429219e-05,297.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001067197954398,297.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.000506232783664,291.1832275390625,294.1499938964844,296.1649780273437,293.922607421875,294.57818603515625,296.1910705566406,293.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798067087307,1.519620518308784e-08,0.0010797914583235,-0.0388424135744571,0.0,0.0,0.0,-0.0123462220653891,60.0,2.244722604751587,0.0,-7.949700631115776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001011820932035,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001065496180672,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.869718683650717e-05,297.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001065496180672,297.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0005054255016148,291.1831359863281,294.1499938964844,296.15631103515625,293.9143981933594,294.5933837890625,296.1823425292969,293.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780848097056,1.4994842700843947e-08,0.001078069792129,-0.0383159033954143,0.0,0.0,0.0,-0.0122463982552289,60.0,2.233888864517212,0.0,-7.924366229872248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.00010102064698,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001063796080416,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.85716183600016e-05,297.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001063796080416,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0005046190344728,291.1830444335937,294.1499938964844,296.1477966308594,293.9063415527344,294.6083068847656,296.1737670898437,293.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763645404949,1.4793680946922905e-08,0.0010763497557491,-0.0377898924052715,0.0,0.0,0.0,-0.0121466740965843,60.0,2.2231547832489014,0.0,-7.899097909103149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001008613908197,297.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001062119044945,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.844775245757774e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001062119044945,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0005038235103711,291.1829833984375,294.1499938964844,296.13946533203125,293.8984375,294.6229858398437,296.1653137207031,293.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074667670764,1.4595247677107182e-08,0.0010746530024334,-0.0372709892690181,0.0,0.0,0.0,-0.0120483031496405,60.0,2.2125556468963623,0.0,-7.874211860325887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001007066603051,297.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001060489666997,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.832740811863914e-05,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001060489666997,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0005030506290495,291.1828918457031,294.1499938964844,296.1312561035156,293.89068603515625,294.6374206542969,296.1570129394531,293.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730189969763,1.4402457892970233e-08,0.0010730045614764,-0.0367668084800243,0.0,0.0,0.0,-0.0119527289643883,60.0,2.2021427154541016,0.0,-7.850071170878439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001005585800157,297.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001058930283761,297.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.821222970960662e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001058930283761,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0005023109260946,291.18280029296875,294.1499938964844,296.1231994628906,293.883056640625,294.6516418457031,296.1488647460937,293.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714411037042,1.4217948596240149e-08,0.001071426901035,-0.0362842604517936,0.0,0.0,0.0,-0.011861260049045,60.0,2.191953659057617,0.0,-7.827001979876513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001004191071842,297.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001057461558957,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.810375245753676e-05,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001057461558957,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,0.0005016142386011,291.1827392578125,294.1499938964844,296.11529541015625,293.8755798339844,294.6656188964844,296.140869140625,293.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699550621211,1.4044169382998462e-08,0.0010699409758672,-0.0358297526836395,0.0,0.0,0.0,-0.0117751099169254,60.0,2.1820404529571533,0.0,-7.80530555744008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001002834032988,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001056032560882,297.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.79982001404278e-05,297.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001056032560882,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,0.0005009363521821,291.1826477050781,294.1499938964844,296.1075439453125,293.86822509765625,294.6793518066406,296.13299560546875,293.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685090674087,1.387508063999121e-08,0.0010684952139854,-0.0353874899446964,0.0,0.0,0.0,-0.0116912862285971,60.0,2.1724066734313965,0.0,-7.784223043927342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001001483251457,297.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001054610111168,297.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.78931425884366e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001054610111168,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,0.0005002616089768,291.1825866699219,294.1499938964844,296.0999450683594,293.8610534667969,294.69287109375,296.1252746582031,293.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670698247849,1.3706776158528557e-08,0.001067056087777,-0.0349472574889659,0.0,0.0,0.0,-0.0116078509017825,60.0,2.1629762649536133,0.0,-7.763267007021568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001000144475256,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001053200321621,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.778901635902002e-05,297.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001053200321621,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,0.0004995928611606,291.1824951171875,294.1499938964844,296.0924987792969,293.8539733886719,294.7061767578125,296.11767578125,293.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656432714313,1.3539965593167837e-08,0.0010656297672539,-0.0345109142363071,0.0,0.0,0.0,-0.0115251559764146,60.0,2.15372633934021,0.0,-7.742524843479259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,9.988213423639536e-05,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001051806975738,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.768610521452501e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001051806975738,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,0.0004989319713786,291.1824035644531,294.1499938964844,296.085205078125,293.8470764160156,294.7192687988281,296.1102294921875,293.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642335982993,1.3375110796687297e-08,0.0010642202105373,-0.0340796671807765,0.0,0.0,0.0,-0.011443430557847,60.0,2.1446356773376465,0.0,-7.722052686176539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,9.97517563519068e-05,297.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001050434002536,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.758470019325614e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001050434002536,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,0.0004982806858606,291.1823425292969,294.1499938964844,296.0780334472656,293.8403015136719,294.732177734375,296.1029052734375,293.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628442978486,1.3212655858296785e-08,0.0010628311429172,-0.0336546823382377,0.0,0.0,0.0,-0.0113628953695297,60.0,2.135706663131714,0.0,-7.701905246904064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,9.962368494598196e-05,297.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001049085403792,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.748508505756035e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001049085403792,297.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,0.0004976409254595,291.1822509765625,294.1499938964844,296.0710144042969,293.8336486816406,294.7448425292969,296.0957336425781,293.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614796774461,1.305308483523504e-08,0.0010614666389301,-0.0332372225821018,0.0,0.0,0.0,-0.0112837888300418,60.0,2.126942873001098,0.0,-7.682141500708894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,9.94981382973492e-05,297.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001047763289534,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.738744170637801e-05,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001047763289534,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,0.0004970137961208,291.18218994140625,294.1499938964844,296.06414794921875,293.8271484375,294.75732421875,296.0887145996094,293.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060141948983,1.2896656187422197e-08,0.0010601291432976,-0.032827965915203,0.0,0.0,0.0,-0.0112062403932213,60.0,2.118351459503174,0.0,-7.66279129038594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,9.937561117112637e-05,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.000104647304397,297.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.729214121354744e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.000104647304397,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,0.0004964017425663,291.18212890625,294.1499938964844,296.0574035644531,293.8207702636719,294.76959228515625,296.081787109375,293.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588364675641,1.274399075157362e-08,0.0010588236618787,-0.032428540289402,0.0,0.0,0.0,-0.0111305583268404,60.0,2.1099352836608887,0.0,-7.643929933465189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
