time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,9.92561981547624e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001045215612975,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.719927089056e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001045215612975,297.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,0.0004958052886649,291.1820373535156,294.1499938964844,296.0508117675781,293.81451416015625,294.7816772460937,296.0750427246094,293.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575641645118,1.2595211096311232e-08,0.0010575515916571,-0.0320392660796642,0.0,0.0,0.0,-0.0110568022355437,60.0,2.101701498031616,0.0,-7.625570930258618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,9.914037946145982e-05,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001043995944201,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.71091872593388e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001043995944201,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,0.0004952267045155,291.1819763183594,294.1499938964844,296.0443420410156,293.80841064453125,294.7935791015625,296.0683898925781,293.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563300456851,1.2450900754856777e-08,0.0010563175892457,-0.0316616706550121,0.0,0.0,0.0,-0.0109852608293294,60.0,2.093651294708252,0.0,-7.607784624497071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,9.902831516228616e-05,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001042815856635,297.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.702202128712088e-05,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001042815856635,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004946669214405,291.1819152832031,294.1499938964844,296.0380249023437,293.8023986816406,294.8052978515625,296.0618896484375,293.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551359737291,1.2311272001852558e-08,0.001055123633705,-0.0312963128089904,0.0,0.0,0.0,-0.0109160412102937,60.0,2.0857949256896973,0.0,-7.590595174633563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,9.892035450320692e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001041678988258,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.69380567362532e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001041678988258,297.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004941276274621,291.1818542480469,294.1499938964844,296.0318298339844,293.7965393066406,294.8168334960937,296.0555114746094,293.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539856739342,1.2176758268367394e-08,0.0010539734503254,-0.0309443306177854,0.0,0.0,0.0,-0.0108493575826287,60.0,2.078129291534424,0.0,-7.574053739745068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,9.881659934762864e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001040586430463,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.68573590903543e-05,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001040586430463,297.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.000493609404657,291.1817932128906,294.1499938964844,296.0257873535156,293.7908020019531,294.82818603515625,296.0492553710937,293.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528800776228,1.2047484787558462e-08,0.0010528680868446,-0.030606048181653,0.0,0.0,0.0,-0.0107852704823017,60.0,2.070664882659912,0.0,-7.55817310960083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,9.871740621747448e-05,297.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001039541821228,297.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.678020483581349e-05,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001039541821228,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004931138828396,291.18170166015625,294.1499938964844,296.0198669433594,293.78521728515625,294.83935546875,296.0431213378906,293.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518231429159,1.1923894760457188e-08,0.0010518112685531,-0.0302826277911663,0.0,0.0,0.0,-0.010724002495408,60.0,2.0634000301361084,0.0,-7.543007285448766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,9.862294973572716e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,0.0001038547197822,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.670673949178308e-05,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001038547197822,297.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004926420515403,291.181640625,294.1499938964844,296.0140686035156,293.7797241210937,294.8503723144531,296.037109375,293.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508167324587,1.1806204902597985e-08,0.0010508048580959,-0.0299746375530958,0.0,0.0,0.0,-0.0106656579300761,60.0,2.0563387870788574,0.0,-7.528579004656424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,9.853344090515748e-05,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001037604597513,297.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746520996094,0.0,0.0,7.663712312933058e-05,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001037604597513,297.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004921949584968,291.1815795898437,294.1499938964844,296.0083923339844,293.7743530273437,294.8612060546875,296.0312194824219,293.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049862941727,1.1694681667506757e-08,0.0010498513001948,-0.0296827796846628,0.0,0.0,0.0,-0.0106103708967566,60.0,2.049478530883789,0.0,-7.51491953110417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,9.844904707279056e-05,297.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.000103671591205,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.657147943973541e-05,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.000103671591205,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004917733604088,291.1815185546875,294.1499938964844,296.0028686523437,293.76910400390625,294.87188720703125,296.0254211425781,293.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489637497812,1.158952844804162e-08,0.001048952108249,-0.0294075850397348,0.0,0.0,0.0,-0.0105582419782876,60.0,2.0428342819213867,0.0,-7.502051602159554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,9.836997924139725e-05,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001035883251461,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.650998304598033e-05,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001035883251461,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004913784214295,291.1814880371094,294.1499938964844,295.9974670410156,293.7640075683594,294.8824157714844,296.019775390625,293.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481212520971,1.149101436226374e-08,0.0010481097269803,-0.0291497576981782,0.0,0.0,0.0,-0.0105094043537974,60.0,2.036393404006958,0.0,-7.490005771160213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,9.829641203396022e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001035108507494,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.64527649153024e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001035108507494,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004910108982585,291.1814270019531,294.1499938964844,295.9921569824219,293.7590026855469,294.89276123046875,296.01422119140625,293.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104733731132,1.1399347243923332e-08,0.0010473259026184,-0.0289098471403121,0.0,0.0,0.0,-0.0104639614000916,60.0,2.0301733016967773,0.0,-7.478806196559162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,9.822850552154704e-05,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001034393499139,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.639994873898104e-05,297.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001034393499139,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004906717222183,291.1813659667969,294.1499938964844,295.98699951171875,293.7541198730469,294.9029846191406,296.0087890625,293.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466137900948,1.1314746473090054e-08,0.0010466024978086,-0.0286884251981973,0.0,0.0,0.0,-0.0104220211505889,60.0,2.024158477783203,0.0,-7.468477747352156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,9.816644160309806e-05,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0001033739899867,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.635167276021093e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001033739899867,297.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004903617082163,291.1813049316406,294.1499938964844,295.9819641113281,293.74932861328125,294.9130249023437,296.00347900390625,293.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459524346515,1.1237410113551505e-08,0.0010459411423653,-0.0284860115498304,0.0,0.0,0.0,-0.0103836813941597,60.0,2.018368721008301,0.0,-7.45904173982126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,9.811038034968078e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001033149528666,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,7.630807522218674e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001033149528666,297.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004900816711597,291.1812744140625,294.1499938964844,295.97705078125,293.74468994140625,294.9229431152344,295.9982604980469,293.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453549912199,1.1167563762626289e-08,0.0010453439317643,-0.028303200379014,0.0,0.0,0.0,-0.0103490557521581,60.0,2.0127861499786377,0.0,-7.45052517459044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,9.806048183236272e-05,297.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001032624131767,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,7.626926526427269e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,0.0001032624131767,297.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004898324259556,291.18121337890625,294.1499938964844,295.9722595214844,293.7401428222656,294.9327392578125,295.9931335449219,293.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448233224451,1.1105395714139377e-08,0.0010448122629895,-0.0281404815614223,0.0,0.0,0.0,-0.0103182364255189,60.0,2.0074329376220703,0.0,-7.44294865739903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,9.801693522604182e-05,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,0.0001032165528158,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,7.623539568157867e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,0.0001032165528158,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004896149039268,291.18115234375,294.1499938964844,295.9675598144531,293.7357177734375,294.9423522949219,295.9881591796875,293.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443592909723,1.1051136894479896e-08,0.0010443482315167,-0.027998462319374,0.0,0.0,0.0,-0.0102913379669189,60.0,2.0022966861724854,0.0,-7.436339188870988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,9.797990787774324e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,0.000103177560959,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,7.620659744134173e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,0.000103177560959,297.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004894299199804,291.1811218261719,294.1499938964844,295.9630126953125,293.7313842773437,294.95184326171875,295.9832458496094,293.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439647594466,1.1004999578290152e-08,0.0010439536999911,-0.0278777014464139,0.0,0.0,0.0,-0.0102684656158089,60.0,1.9973812103271484,0.0,-7.430721638002069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,9.794958896236494e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,0.000103145626781,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,7.618300878675655e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.000103145626781,297.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004892784636467,291.1810913085937,294.1499938964844,295.95855712890625,293.7271728515625,294.9612121582031,295.9784545898437,293.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436415905132,1.0967220021029789e-08,0.001043630647473,-0.0277788154780864,0.0,0.0,0.0,-0.0102497367188334,60.0,1.99267852306366,0.0,-7.42612300541623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,9.792614582693204e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,0.0001031209467328,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,7.616478251293302e-05,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0001031209467328,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0004891614080406,291.1810302734375,294.1499938964844,295.9542236328125,293.7230529785156,294.9704284667969,295.9737548828125,293.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433918796479,1.0938017602768468e-08,0.0010433809366077,-0.0277023781090974,0.0,0.0,0.0,-0.010235259309411,60.0,1.988216638565064,0.0,-7.422569581194693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,9.790959302335978e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0001031035135383,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,7.615190406795591e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0001031035135383,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,0.0004890786949545,291.1809997558594,294.1499938964844,295.95001220703125,293.71905517578125,294.97955322265625,295.9691467285156,293.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104321539402,1.0917387882614094e-08,0.0010432044509798,-0.0276483800262212,0.0,0.0,0.0,-0.0102250324562191,60.0,1.9839686155319207,0.0,-7.42005994425199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,9.789817704586312e-05,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,0.0001030914936563,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747741699219,0.0,0.0,7.614302739966661e-05,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001030914936563,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,0.0004890216514468,291.18096923828125,294.1499938964844,295.9460144042969,293.7153015136719,294.988525390625,295.96466064453125,293.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430937400087,1.0903167257936276e-08,0.0010430827969685,-0.0276111587882041,0.0,0.0,0.0,-0.0102179823443293,60.0,1.9799776077270508,0.0,-7.418329772690414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,9.78885655058548e-05,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001030813727993,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,7.613555499119684e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001030813727993,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,0.0004889736883342,291.1809387207031,294.1499938964844,295.9424133300781,293.7118835449219,294.99737548828125,295.9603271484375,293.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891191948303458e-08,0.0010429804679006,-0.0275798104703426,0.0,0.0,0.0,-0.0102120451629161,60.0,1.976240277290344,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,9.788094757823274e-05,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0001030733474181,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,7.612962508574128e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001030733474181,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,0.0004889355623163,291.1808776855469,294.1499938964844,295.93914794921875,293.70880126953125,295.006103515625,295.9562072753906,293.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429100366309,1.0881692880104764e-08,0.0010428992100059,-0.0275549478828907,0.0,0.0,0.0,-0.0102073363959789,60.0,1.97282874584198,0.0,-7.415718528136497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,9.787509770831092e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001030671919579,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.612507761223242e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001030671919579,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,0.0004889064002782,291.18084716796875,294.1499938964844,295.93621826171875,293.7060241699219,295.0147705078125,295.9523010253906,293.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428477544337,1.0874408928884804e-08,0.0010428369278088,-0.0275358818471431,0.0,0.0,0.0,-0.0102037256583571,60.0,1.9696604013442995,0.0,-7.414832481345003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,9.787106682779267e-05,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001030629427987,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,7.61219416745007e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001030629427987,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,0.0004888862604275,291.1808166503906,294.1499938964844,295.9336242675781,293.7035522460937,295.0232849121094,295.9486083984375,293.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869384503564561e-08,0.001042793970555,-0.0275227315723896,0.0,0.0,0.0,-0.01020123437047,60.0,1.9667911529541016,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,9.786872396944092e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.000103060476249,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,7.612011540913954e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,0.000103060476249,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,0.0004888745606876,291.1808166503906,294.1499938964844,295.93133544921875,293.701416015625,295.03173828125,295.9451904296875,293.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427797678858,1.0866463284742169e-08,0.0010427689412608,-0.027515085414052,0.0,0.0,0.0,-0.0101997861638665,60.0,1.96420419216156,0.0,-7.413866143224368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,9.786798182176426e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,0.0001030596977216,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,7.611954060848802e-05,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,0.0001030596977216,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,0.0004888708353973,291.1807861328125,294.1499938964844,295.9293518066406,293.69952392578125,295.0400695800781,295.94207763671875,293.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427718516439,1.0865541355542518e-08,0.0010427610250189,-0.0275126714259386,0.0,0.0,0.0,-0.0101993288844823,60.0,1.9618868827819824,0.0,-7.413753877472119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,9.786876034922898e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.0001030605199048,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748962402344,0.0,0.0,7.612015178892761e-05,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.0001030605199048,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0004888747353106,291.1807556152344,294.1499938964844,295.9276733398437,293.69793701171875,295.0483093261719,295.939208984375,293.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042780233547,1.0866511246376833e-08,0.0010427692905068,-0.027515210211277,0.0,0.0,0.0,-0.0101998103782534,60.0,1.9598218202590945,0.0,-7.413871827566254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,9.78709795163013e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.0001030628554872,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,7.612186891492456e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0001030628554872,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0004888857947662,291.18072509765625,294.1499938964844,295.92626953125,293.6966247558594,295.0564270019531,295.9366455078125,293.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428037494421,1.0869270816726841e-08,0.0010427929228171,-0.0275224316865205,0.0,0.0,0.0,-0.0102011775597929,60.0,1.9580172300338743,0.0,-7.414207203737534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,9.787454473553224e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0001030666026053,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,7.612464105477557e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17498779296875,0.0,0.0,0.0001030666026053,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0004889036063104,291.18072509765625,294.1499938964844,295.9251403808594,293.695556640625,295.06451416015625,295.934326171875,293.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042841700837,1.0873711708825342e-08,0.001042830874212,-0.0275340564548969,0.0,0.0,0.0,-0.0102033792063593,60.0,1.9564292430877688,0.0,-7.41474721621671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17498779296875,0.0,0.0,9.787941235117614e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17498779296875,0.0,0.0,0.0001030717321555,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17498779296875,0.0,0.0,7.612843182869256e-05,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750183105469,0.0,0.0,0.0001030717321555,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0004889279371127,291.1806945800781,294.1499938964844,295.9242858886719,293.6947021484375,295.0724792480469,295.9323425292969,293.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428936220705,1.0879779743788733e-08,0.0010428827954456,-0.0275499410927295,0.0,0.0,0.0,-0.0102063873782753,60.0,1.9550966024398804,0.0,-7.415485470119165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750183105469,0.0,0.0,9.78853859123774e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750183105469,0.0,0.0,0.0001030780258588,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750183105469,0.0,0.0,7.613308116560802e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,0.0001030780258588,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0004889577976427,291.1806945800781,294.1499938964844,295.92364501953125,293.6941223144531,295.0803527832031,295.9305725097656,293.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429573012515,1.0887223567124238e-08,0.0010429463582113,-0.0275694243609905,0.0,0.0,0.0,-0.0102100782096385,60.0,1.95394504070282,0.0,-7.416390701564526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,9.789254545466974e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,0.0001030855637509,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,7.613864727318287e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,0.0001030855637509,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0004889935371465,291.1806640625,294.1499938964844,295.9232482910156,293.6937561035156,295.0881652832031,295.9291076660156,293.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430335532873,1.0896138213922768e-08,0.0010430226102471,-0.0275927577167749,0.0,0.0,0.0,-0.0102144973352551,60.0,1.9530214071273804,0.0,-7.417474989779296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,9.79006290435791e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,0.0001030940766213,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,7.614493370056152e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,0.0001030940766213,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17584228515625,0.0,0.0,0.0004890339332632,291.1806640625,294.1499938964844,295.9230651855469,293.6935729980469,295.0959167480469,295.9278564453125,293.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431197006255,1.0906211933559009e-08,0.0010431087575852,-0.0276191290467977,0.0,0.0,0.0,-0.0102194910869002,60.0,1.9522639513015747,0.0,-7.41870067599848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,9.790973126655445e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,0.0001031036590575,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,7.615201320732012e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,0.0001031036590575,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758728027344,0.0,0.0,0.0004890793934464,291.1806640625,294.1499938964844,295.9231262207031,293.693603515625,295.10357666015625,295.9269104003906,293.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432165581732,1.0917548642908061e-08,0.0010432057315483,-0.027648800984025,0.0,0.0,0.0,-0.0102251106873154,60.0,1.951715111732483,0.0,-7.420079128905854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,9.791961929295212e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,0.0001031140709528,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751403808594,0.0,0.0,7.615970389451832e-05,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,0.0001031140709528,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.0004891287535429,291.1806640625,294.1499938964844,295.92333984375,293.69384765625,295.1111755371094,295.9261779785156,293.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433219140395,1.092986678941088e-08,0.0010433109709993,-0.0276810452342033,0.0,0.0,0.0,-0.0102312183007597,60.0,1.9513306617736816,0.0,-7.421578374078308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,9.793028584681453e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,0.0001031253123073,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,7.61680057621561e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,0.0001031253123073,297.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,0.0004891820717602,291.1806640625,294.1499938964844,295.9237670898437,293.6942443847656,295.1186828613281,295.9256591796875,293.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434356518089,1.0943163708532213e-08,0.0010434247087687,-0.0277158487588167,0.0,0.0,0.0,-0.0102378092706203,60.0,1.9511067867279053,0.0,-7.423195569344898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,9.794160723686218e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,0.0001031372303259,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,7.617680967086926e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752319335937,0.0,0.0,0.0001031372303259,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17596435546875,0.0,0.0,0.0004892386496067,291.1806640625,294.1499938964844,295.92437744140625,293.6947937011719,295.12615966796875,295.9253234863281,293.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435562580823,1.0957268870015469e-08,0.0010435453150421,-0.0277527682483196,0.0,0.0,0.0,-0.0102448016405105,60.0,1.9510176181793213,0.0,-7.424912240594497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752319335937,0.0,0.0,9.795358346309511e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752319335937,0.0,0.0,0.0001031498395605,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752319335937,0.0,0.0,7.61861156206578e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752624511719,0.0,0.0,0.0001031498395605,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759948730469,0.0,0.0,0.0004892984288744,291.1806640625,294.1499938964844,295.9251403808594,293.6955261230469,295.1335754394531,295.9252624511719,293.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436838492751,1.0972183162039071e-08,0.0010436727898195,-0.0277918074280023,0.0,0.0,0.0,-0.0102521954104304,60.0,1.9510976076126096,0.0,-7.426727677284364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17529296875,0.0,0.0,9.796600352274254e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17529296875,0.0,0.0,0.0001031629144563,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17529296875,0.0,0.0,7.619577809236944e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17529296875,0.0,0.0,0.0001031629144563,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0004893604782409,291.1806640625,294.1499938964844,295.926025390625,293.6963806152344,295.1408996582031,295.9253234863281,293.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438160970807,1.0987657006467089e-08,0.0010438051540404,-0.0278323106467723,0.0,0.0,0.0,-0.0102598667144775,60.0,1.951289176940918,0.0,-7.428610615534127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,9.797890379559247e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,0.0001031764986691,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,7.62058116379194e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,0.0001031764986691,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0004894249141216,291.1806640625,294.1499938964844,295.9270935058594,293.6973876953125,295.148193359375,295.9256286621094,293.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439535835757,1.1003730371328402e-08,0.0010439425241202,-0.0278743803501129,0.0,0.0,0.0,-0.0102678351104259,60.0,1.9516226053237915,0.0,-7.430567450228409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
