time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,9.7992095106747e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,0.0001031903957482,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,7.621607801411301e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.0001031903957482,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,0.0004894908051937,291.1806945800781,294.1499938964844,295.9282531738281,293.698486328125,295.1554260253906,295.92608642578125,293.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440940968692,1.1020167889341792e-08,0.0010440831538289,-0.027917405590415,0.0,0.0,0.0,-0.0102759841829538,60.0,1.9520493745803835,0.0,-7.43256833857231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,9.80055847321637e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,0.0001032045984175,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,7.622656266903505e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,0.0001032045984175,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761474609375,0.0,0.0,0.0004895582096651,291.1806945800781,294.1499938964844,295.9295349121094,293.69970703125,295.16259765625,295.9267272949219,293.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442378697916,1.1036974889577778e-08,0.0010442268103361,-0.0279613956809043,0.0,0.0,0.0,-0.0102843157947063,60.0,1.9525946378707888,0.0,-7.4346147016513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,9.801921987673268e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,0.0001032189538818,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,7.623717101523653e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,0.0001032189538818,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0004896263126283,291.1806945800781,294.1499938964844,295.9309387207031,293.7010192871094,295.1697082519531,295.927490234375,293.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443831561133,1.1053958637319285e-08,0.0010443720966577,-0.028005851432681,0.0,0.0,0.0,-0.0102927349507808,60.0,1.953215479850769,0.0,-7.436683091555096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,9.803295688470826e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,0.0001032334257615,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,7.624785212101415e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,0.0001032334257615,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762390136719,0.0,0.0,0.0004896948812529,291.18072509765625,294.1499938964844,295.93243408203125,293.7024230957031,295.1767883300781,295.9284362792969,293.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445294901728,1.1071074723645324e-08,0.0010445184307172,-0.0280506499111652,0.0,0.0,0.0,-0.0103012202307581,60.0,1.9539315700531008,0.0,-7.438767823941816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.175537109375,0.0,0.0,9.804668661672622e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.175537109375,0.0,0.0,0.0001032478830893,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.175537109375,0.0,0.0,7.625853322679177e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755676269531,0.0,0.0,0.0001032478830893,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,0.0004897635080851,291.1807556152344,294.1499938964844,295.9339904785156,293.70391845703125,295.1838073730469,295.92950439453125,293.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446758242323,1.1088181928187169e-08,0.0010446646483615,-0.0280954260379076,0.0,0.0,0.0,-0.0103097008541226,60.0,1.954714059829712,0.0,-7.440851845785802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,9.806033631321044e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,0.0001032622603815,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,7.626914884895086e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,0.0001032622603815,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,0.000489831669256,291.1807556152344,294.1499938964844,295.93560791015625,293.7054443359375,295.1907653808594,295.9306640625,293.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448212269693,1.1105189656746006e-08,0.0010448101675137,-0.0281399432569742,0.0,0.0,0.0,-0.0103181321173906,60.0,1.9555548429489136,0.0,-7.442923788403277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,9.807383321458474e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,0.0001032764703268,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,7.627964805578813e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,0.0001032764703268,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.000489899131935,291.1807861328125,294.1499938964844,295.93731689453125,293.7070617675781,295.1976928710937,295.93194580078125,293.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449649998918,1.1122005538766189e-08,0.0010449539404362,-0.0281839575618505,0.0,0.0,0.0,-0.0103264693170785,60.0,1.956438422203064,0.0,-7.44497299365321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,9.80870463536121e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,0.0001032903819577,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,7.628992170793936e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0001032903819577,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764221191406,0.0,0.0,0.0004899650812149,291.1808166503906,294.1499938964844,295.9390563964844,293.7087097167969,295.2045593261719,295.9333190917969,293.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451057460159,1.1138464373061652e-08,0.0010450946865603,-0.0282270349562168,0.0,0.0,0.0,-0.0103346277028322,60.0,1.9573713541030884,0.0,-7.446978145253524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,9.809996117837728e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,0.0001033039807225,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757507324219,0.0,0.0,7.629996980540454e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0001033039807225,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,0.0004900296335108,291.18084716796875,294.1499938964844,295.9407958984375,293.7103576660156,295.2113647460937,295.93475341796875,293.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452434653416,1.1154557277848198e-08,0.0010452322894707,-0.0282691568136215,0.0,0.0,0.0,-0.0103426063433289,60.0,1.9583289623260496,0.0,-7.448939953746958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,9.811241034185514e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0001033170919981,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,7.630965410498902e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17584228515625,0.0,0.0,0.0001033170919981,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,0.0004900917992927,291.1808776855469,294.1499938964844,295.9425964355469,293.7120666503906,295.2181396484375,295.936279296875,293.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453760623931,1.1170067537591422e-08,0.0010453648865222,-0.028309753164649,0.0,0.0,0.0,-0.0103502953425049,60.0,1.959308743476868,0.0,-7.450830707966817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758728027344,0.0,0.0,9.812437929213048e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758728027344,0.0,0.0,0.0001033297012327,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758728027344,0.0,0.0,7.631896733073518e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.0001033297012327,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,0.0004901516367681,291.180908203125,294.1499938964844,295.94439697265625,293.7137451171875,295.2248840332031,295.9378662109375,293.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455036535859,1.1184983605971864e-08,0.001045492477715,-0.0283487942069768,0.0,0.0,0.0,-0.0103576900437474,60.0,1.9602952003479004,0.0,-7.452648986827627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,9.813577344175428e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,0.0001033416920108,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,7.632782217115164e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17596435546875,0.0,0.0,0.0001033416920108,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,0.0004902085056528,291.18096923828125,294.1499938964844,295.9461669921875,293.7154541015625,295.2315673828125,295.9394836425781,293.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456249583512,1.1199174032583414e-08,0.0010456137824803,-0.0283859353512525,0.0,0.0,0.0,-0.0103647243231534,60.0,1.961281538009644,0.0,-7.454379158389204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759948730469,0.0,0.0,9.814649092731996e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759948730469,0.0,0.0,0.0001033529770211,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759948730469,0.0,0.0,7.633616041857749e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0001033529770211,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0004902620567008,291.1809997558594,294.1499938964844,295.9479675292969,293.7171325683594,295.2382202148437,295.941162109375,293.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457391617819,1.1212525130588348e-08,0.001045727985911,-0.0284208785742521,0.0,0.0,0.0,-0.0103713432326912,60.0,1.962256669998169,0.0,-7.456007011796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,9.815639350563288e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,0.0001033634107443,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,7.634386565769091e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,0.0001033634107443,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767272949219,0.0,0.0,0.0004903115332126,291.1810302734375,294.1499938964844,295.94970703125,293.7187805175781,295.24481201171875,295.9428405761719,293.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458447504788,1.122486903426534e-08,0.0010458334581926,-0.0284531880170106,0.0,0.0,0.0,-0.010377462953329,60.0,1.963207125663757,0.0,-7.457512651853905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,9.816550300456583e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,0.0001033730004564,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,7.635094516444951e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761474609375,0.0,0.0,0.0001033730004564,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,0.0004903569933958,291.1810913085937,294.1499938964844,295.951416015625,293.72039794921875,295.2513427734375,295.94451904296875,293.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459417244419,1.1236210184506492e-08,0.0010459304321557,-0.0284828729927539,0.0,0.0,0.0,-0.010383085347712,60.0,1.964127779006958,0.0,-7.458895368017694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,9.817365935305132e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0001033815933624,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,7.635728979948908e-05,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,0.0001033815933624,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,0.0004903977387584,291.1811218261719,294.1499938964844,295.9530639648437,293.72198486328125,295.2578430175781,295.9461975097656,293.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460286866873,1.1246377162876796e-08,0.0010460173944011,-0.0285094827413558,0.0,0.0,0.0,-0.0103881256654858,60.0,1.9650053977966309,0.0,-7.46013597563433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762390136719,0.0,0.0,9.81806733761914e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,0.0001033889784594,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762390136719,0.0,0.0,7.636274676769972e-05,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17626953125,0.0,0.0,0.0001033889784594,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,0.0004904327797703,291.1811828613281,294.1499938964844,295.9546813964844,293.7234802246094,295.26434326171875,295.9478759765625,293.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461034253239,1.1255116838526646e-08,0.0010460921330377,-0.0285323560237884,0.0,0.0,0.0,-0.0103924581781029,60.0,1.965837240219116,0.0,-7.46120178973797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17633056640625,0.0,0.0,9.8186923423782e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17633056640625,0.0,0.0,0.000103395555925,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17633056640625,0.0,0.0,7.636760710738599e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17633056640625,0.0,0.0,0.000103395555925,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0004904640372842,291.1812438964844,294.1499938964844,295.9561767578125,293.72491455078125,295.270751953125,295.94952392578125,293.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046170014888,1.1262901722375318e-08,0.0010461587226018,-0.0285527314990758,0.0,0.0,0.0,-0.0103963166475296,60.0,1.9666041135787964,0.0,-7.462151785375681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763916015625,0.0,0.0,9.819179103942588e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763916015625,0.0,0.0,0.0001034006854752,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763916015625,0.0,0.0,7.637139060534537e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764221191406,0.0,0.0,0.0001034006854752,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,0.0004904883098788,291.1813049316406,294.1499938964844,295.9576110839844,293.7262878417969,295.2771301269531,295.9511413574219,293.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462218197062,1.1268963540089771e-08,0.00104621052742,-0.028568597510457,0.0,0.0,0.0,-0.0103993220254778,60.0,1.9673055410385127,0.0,-7.462890749820873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,9.819538536248729e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0001034044689731,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17645263671875,0.0,0.0,7.637418457306921e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0001034044689731,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,0.000490506296046,291.1813659667969,294.1499938964844,295.9589538574219,293.7275695800781,295.2834777832031,295.95269775390625,293.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462601203471,1.12734417356819e-08,0.0010462488280609,-0.0285803191363811,0.0,0.0,0.0,-0.0104015422984957,60.0,1.9679169654846191,0.0,-7.463437157184671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,9.819762635743244e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,0.0001034068263834,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,7.637593080289662e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,0.0001034068263834,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,0.0004905174719169,291.1814270019531,294.1499938964844,295.960205078125,293.7287292480469,295.2897644042969,295.9542236328125,293.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462839854881,1.1276231504098178e-08,0.0010462726932018,-0.0285876207053661,0.0,0.0,0.0,-0.010402925312519,60.0,1.9684324264526367,0.0,-7.4637775071551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,9.81984194368124e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,0.0001034076703945,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,7.637654925929382e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,0.0001034076703945,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,0.0004905214300379,291.1814880371094,294.1499938964844,295.9613037109375,293.7297668457031,295.2960205078125,295.9556579589844,293.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462924838066,1.1277226263928242e-08,0.0010462811915203,-0.0285902246832847,0.0,0.0,0.0,-0.0104034189134836,60.0,1.96884024143219,0.0,-7.463899009962915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,9.81976991170086e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,0.0001034069064189,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,7.637598901055753e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767272949219,0.0,0.0,0.0001034069064189,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773376464844,0.0,0.0,0.0004905178211629,291.1815490722656,294.1499938964844,295.9622802734375,293.7306823730469,295.3022155761719,295.9570007324219,293.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462848003953,1.1276323874653826e-08,0.0010462735081091,-0.0285878609865903,0.0,0.0,0.0,-0.0104029709473252,60.0,1.9691357612609863,0.0,-7.463788875838875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,9.819529805099592e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,0.0001034043743857,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,7.637411908945069e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,0.0001034043743857,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.0004905058303847,291.1816101074219,294.1499938964844,295.9631042480469,293.7314758300781,295.308349609375,295.9582214355469,293.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462591890245,1.1273329825201016e-08,0.0010462478967383,-0.0285800248384475,0.0,0.0,0.0,-0.0104014873504638,60.0,1.9692943096160889,0.0,-7.463423656872693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,9.819125989452004e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,0.0001034001252264,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768493652344,0.0,0.0,7.637097587576136e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1768798828125,0.0,0.0,0.0001034001252264,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,0.0004904856323264,291.1816711425781,294.1499938964844,295.9637756347656,293.73211669921875,295.3144226074219,295.9593505859375,293.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462162317708,1.1268296518096577e-08,0.0010462049394845,-0.0285668522119522,0.0,0.0,0.0,-0.0103989923372864,60.0,1.9693124294281008,0.0,-7.462809747948995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,9.81854391284287e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,0.0001033939915942,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17694091796875,0.0,0.0,7.636645023012534e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001033939915942,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,0.0004904565867036,291.1817626953125,294.1499938964844,295.9642639160156,293.7325744628906,295.3204650878906,295.9603271484375,293.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461541824042,1.1261043653121304e-08,0.001046142890118,-0.0285478681325912,0.0,0.0,0.0,-0.0103953965008258,60.0,1.969190239906311,0.0,-7.461925122242975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,9.817771206144243e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,0.0001033858643495,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,7.636044756509364e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,0.0001033858643495,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.0004904179950244,291.18182373046875,294.1499938964844,295.964599609375,293.7328796386719,295.3264465332031,295.9612121582031,293.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460718767717,1.1251423792657532e-08,0.0010460607009008,-0.028522690758109,0.0,0.0,0.0,-0.0103906271979212,60.0,1.96893846988678,0.0,-7.460751305643498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,9.816818783292548e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,0.0001033758308039,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,7.635303336428478e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,0.0001033758308039,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.177734375,0.0,0.0,0.0004903704393655,291.1819152832031,294.1499938964844,295.9647216796875,293.7330017089844,295.3323669433594,295.9619445800781,293.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459704790264,1.1239552399899821e-08,0.0010459591867402,-0.0284916199743747,0.0,0.0,0.0,-0.0103847421705722,60.0,1.9684903621673584,0.0,-7.459303219548019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,9.815653174882756e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,0.0001033635562635,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,7.634396752109751e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,0.0001033635562635,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778259277344,0.0,0.0,0.0004903121734969,291.1820068359375,294.1499938964844,295.9646301269531,293.7329406738281,295.3382568359375,295.9625244140625,293.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458461474627,1.1225026241845626e-08,0.0010458349715918,-0.0284535996615886,0.0,0.0,0.0,-0.0103775411844253,60.0,1.9678947925567627,0.0,-7.457531836507769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,9.81427583610639e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,0.000103349048004,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,7.633325731148943e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17730712890625,0.0,0.0,0.000103349048004,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,0.0004902433720417,291.1820678710937,294.1499938964844,295.96435546875,293.7326354980469,295.34405517578125,295.9629211425781,293.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456994641572,1.120786397024176e-08,0.0010456882882863,-0.0284086801111698,0.0,0.0,0.0,-0.0103690335527062,60.0,1.9670768976211548,0.0,-7.45543857760822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773681640625,0.0,0.0,9.812685311771928e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.0001033322987495,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,7.632088818354532e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.0001033322987495,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.177978515625,0.0,0.0,0.0004901639767922,291.1821594238281,294.1499938964844,295.9638061523437,293.7321472167969,295.3498229980469,295.9631652832031,293.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455299634486,1.118804959787667e-08,0.0010455187875777,-0.0283568184822797,0.0,0.0,0.0,-0.0103592108935117,60.0,1.966094255447388,0.0,-7.453022732306638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,9.810851042857394e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,0.000103312988358,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,7.630662003066391e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,0.000103312988358,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780700683594,0.0,0.0,0.0004900723579339,291.1822509765625,294.1499938964844,295.96307373046875,293.7314453125,295.35552978515625,295.9631652832031,293.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453346185386,1.1165199431673044e-08,0.0010453234426677,-0.0282970108091831,0.0,0.0,0.0,-0.0103478832170367,60.0,1.9648758172988887,0.0,-7.45023669423972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,9.808798495214432e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,0.000103291371488,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,7.629065657965839e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,0.000103291371488,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781616210937,0.0,0.0,0.0004899697960354,291.1823425292969,294.1499938964844,295.9620361328125,293.73046875,295.36114501953125,295.9630126953125,293.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451158741489,1.1139621669542521e-08,0.001045104698278,-0.0282300654798746,0.0,0.0,0.0,-0.0103352032601833,60.0,1.9634721279144287,0.0,-7.447119543257942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,9.8064832855016e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,0.000103266989754,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,7.627264858456329e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,0.000103266989754,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1782531738281,0.0,0.0,0.0004898541374132,291.18243408203125,294.1499938964844,295.96075439453125,293.729248046875,295.3667297363281,295.9626159667969,293.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448691900819,1.1110770969935402e-08,0.0010448581306263,-0.0281545519828796,0.0,0.0,0.0,-0.0103209009394049,60.0,1.9618104696273804,0.0,-7.4436037778014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777648925781,0.0,0.0,9.803927969187498e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777648925781,0.0,0.0,0.0001032400832627,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777648925781,0.0,0.0,7.625277066836134e-05,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17779541015625,0.0,0.0,0.0001032400832627,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783752441406,0.0,0.0,0.0004897264880128,291.1825561523437,294.1499938964844,295.9591979980469,293.727783203125,295.3722229003906,295.9620056152344,293.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445970110595,1.107893510265967e-08,0.0010445858351886,-0.0280712246894836,0.0,0.0,0.0,-0.0103051187470555,60.0,1.9599250555038448,0.0,-7.439725635549621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778869628906,0.0,0.0,9.801104170037434e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778869628906,0.0,0.0,0.000103210346424,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778869628906,0.0,0.0,7.623081182828173e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1778869628906,0.0,0.0,0.000103210346424,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.178466796875,0.0,0.0,0.0004895854508504,291.1826477050781,294.1499938964844,295.9573669433594,293.7260437011719,295.3776550292969,295.9611511230469,293.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442960774526,1.1043755243633768e-08,0.0010442851344123,-0.0279791429638862,0.0,0.0,0.0,-0.0102876778692007,60.0,1.957792282104492,0.0,-7.435440352310253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.177978515625,0.0,0.0,9.79801989160478e-05,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.177978515625,0.0,0.0,0.0001031778665492,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.177978515625,0.0,0.0,7.620682299602777e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.177978515625,0.0,0.0,0.0001031778665492,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0004894313751719,291.1827392578125,294.1499938964844,295.9552307128906,293.7240295410156,295.3830261230469,295.9601135253906,293.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439675534144,1.1005325539770185e-08,0.0010439564939588,-0.0278785545378923,0.0,0.0,0.0,-0.0102686267346143,60.0,1.955430150032044,0.0,-7.430761428395273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780700683594,0.0,0.0,9.794642392080276e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780700683594,0.0,0.0,0.0001031423016684,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780700683594,0.0,0.0,7.618054951308295e-05,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781005859375,0.0,0.0,0.0001031423016684,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786499023437,0.0,0.0,0.0004892626893706,291.182861328125,294.1499938964844,295.9527893066406,293.7217102050781,295.3883056640625,295.958740234375,293.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436075972393,1.0963244534423213e-08,0.001043596654199,-0.0277684088796377,0.0,0.0,0.0,-0.0102477660402655,60.0,1.9527573585510247,0.0,-7.425639125813177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781921386719,0.0,0.0,9.791008778847754e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781921386719,0.0,0.0,0.0001031040374073,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781921386719,0.0,0.0,7.615228969370946e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781921386719,0.0,0.0,0.0001031040374073,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,0.0004890811978839,291.1829528808594,294.1499938964844,295.95001220703125,293.71905517578125,295.3935241699219,295.9571533203125,293.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432205162942,1.0917973192192676e-08,0.0010432095732539,-0.027649912983179,0.0,0.0,0.0,-0.0102253230288624,60.0,1.949841856956482,0.0,-7.420130998525566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,9.787197632249443e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,0.0001030639032251,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,7.612264744238928e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783142089844,0.0,0.0,0.0001030639032251,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,0.000488890800625,291.1830749511719,294.1499938964844,295.9466552734375,293.71612548828125,295.3986511230469,295.9552307128906,293.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428143432363,1.0870484068448153e-08,0.0010428035166114,-0.0275256093591451,0.0,0.0,0.0,-0.0102017810568213,60.0,1.9465669393539429,0.0,-7.414354996626572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,9.783403220353648e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,0.0001030239509418,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,7.609313615830615e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1784362792969,0.0,0.0,0.0001030239509418,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.0,0.0,0.0004887012764811,291.1831970214844,294.1499938964844,295.9425354003906,293.7128601074219,295.4037170410156,295.9529724121094,293.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042410149239,1.0823208995702773e-08,0.001042399322614,-0.0274018626660108,0.0,0.0,0.0,-0.0101783443242311,60.0,1.9429051876068115,0.0,-7.408607416437007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
