time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,9.779610263649374e-05,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,0.0001029840059345,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,7.606363215018064e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17852783203125,0.0,0.0,0.0001029840059345,297.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.0004885117523372,291.18328857421875,294.1499938964844,295.93768310546875,293.70928955078125,295.4086608886719,295.9501647949219,293.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420059552416,1.0775948133812108e-08,0.001041995245032,-0.0272781550884246,0.0,0.0,0.0,-0.0101549150422215,60.0,1.938676714897156,0.0,-7.402863388961124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786193847656,0.0,0.0,9.775820217328146e-05,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786193847656,0.0,0.0,0.000102944090031,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786193847656,0.0,0.0,7.603415724588558e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786499023437,0.0,0.0,0.000102944090031,297.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,0.0004883224610239,291.18341064453125,294.1499938964844,295.9320983886719,293.7054138183594,295.4135437011719,295.9469299316406,293.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728725463593491e-08,0.0010415914002805,-0.0271545443683862,0.0,0.0,0.0,-0.010131505317986,60.0,1.934006333351136,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,9.772033808985724e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,0.0001029042177833,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,7.600470416946337e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,0.0001029042177833,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793212890625,0.0,0.0,0.0004881333152297,291.1835327148437,294.1499938964844,295.92584228515625,293.7012634277344,295.41827392578125,295.9430847167969,293.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411987314,1.06815489786527e-08,0.0010411880211904,-0.0270310547202825,0.0,0.0,0.0,-0.0101081179454922,60.0,1.9287599325180047,0.0,-7.391397360834162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,9.768251038622112e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,0.0001028643819154,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,7.597528747282922e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17889404296875,0.0,0.0,0.0001028643819154,297.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794128417969,0.0,0.0,0.0004879443440586,291.18365478515625,294.1499938964844,295.9189147949219,293.6968688964844,295.4229431152344,295.93865966796875,293.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407957015559,1.0634417790811312e-08,0.0010407849913462,-0.026907680556178,0.0,0.0,0.0,-0.0100847529247403,60.0,1.923046588897705,0.0,-7.385676070725823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.0,0.0,9.764471906237304e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.0,0.0,0.0001028245897032,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.0,0.0,7.594589260406792e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.0,0.0,0.0001028245897032,297.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795349121094,0.0,0.0,0.0004877556057181,291.18377685546875,294.1499938964844,295.9113464355469,293.69219970703125,295.4274597167969,295.9336853027344,293.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403930209577,1.0587336340961429e-08,0.0010403824271634,-0.026784436777234,0.0,0.0,0.0,-0.0100614121183753,60.0,1.916870713233948,0.0,-7.37996330713031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,9.760697139427066e-05,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0001027848411467,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,7.591653411509469e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,0.0001027848411467,297.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796569824219,0.0,0.0,0.0004875670420005,291.1839294433594,294.1499938964844,295.9031677246094,293.6872863769531,295.431884765625,295.92822265625,293.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399908060207,1.0540305517281467e-08,0.0010399803286418,-0.0266613233834505,0.0,0.0,0.0,-0.0100380973890423,60.0,1.9102944135665887,0.0,-7.374258359504894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792297363281,0.0,0.0,9.756927465787156e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792297363281,0.0,0.0,0.000102745143522,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792297363281,0.0,0.0,7.588721200590953e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792297363281,0.0,0.0,0.000102745143522,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797790527344,0.0,0.0,0.0004873787111137,291.1840515136719,294.1499938964844,295.8944396972656,293.68212890625,295.4361877441406,295.92205810546875,293.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395891731604,1.0493333313377208e-08,0.0010395785793662,-0.0265383627265691,0.0,0.0,0.0,-0.0100148115307092,60.0,1.9032098054885864,0.0,-7.36856264893504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793518066406,0.0,0.0,9.753161430126056e-05,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793518066406,0.0,0.0,0.000102705489553,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793518066406,0.0,0.0,7.585792627651244e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17938232421875,0.0,0.0,0.000102705489553,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799011230469,0.0,0.0,0.0004871906130574,291.1841735839844,294.1499938964844,295.8851318359375,293.6767578125,295.4403686523437,295.9154357910156,293.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391878895461,1.0446414400178128e-08,0.0010391774121671,-0.026415541768074,0.0,0.0,0.0,-0.0099915517494082,60.0,1.8957767486572263,0.0,-7.362876175420753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,9.749401215231046e-05,297.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,0.0001026658865157,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,7.582867692690343e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17950439453125,0.0,0.0,0.0001026658865157,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800231933594,0.0,0.0,0.0004870027769356,291.184326171875,294.1499938964844,295.87530517578125,293.67120361328125,295.44439697265625,295.9081726074219,293.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387871880084,1.0399561212182108e-08,0.0010387768270447,-0.0262928903102874,0.0,0.0,0.0,-0.0099683245643973,60.0,1.8878960609436035,0.0,-7.357198938962028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795959472656,0.0,0.0,9.745645365910605e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,0.0001026263416861,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795959472656,0.0,0.0,7.579946395708248e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,0.0001026263416861,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,0.0004868151736445,291.1844482421875,294.1499938964844,295.8650207519531,293.6654357910156,295.4483337402344,295.9004211425781,293.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383870685473,1.0352766643961786e-08,0.0010383767075836,-0.0261703915894031,0.0,0.0,0.0,-0.0099451262503862,60.0,1.8797039985656736,0.0,-7.351531650101607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,9.741895337356254e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,0.0001025868477881,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,7.577029464300722e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,0.0001025868477881,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802673339844,0.0,0.0,0.0004866278322879,291.1846008300781,294.1499938964844,295.854248046875,293.65948486328125,295.4520874023437,295.89208984375,293.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379874147474,1.0306043130015041e-08,0.0010379771701991,-0.0260480772703886,0.0,0.0,0.0,-0.0099219633266329,60.0,1.871111512184143,0.0,-7.34587501938222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17987060546875,0.0,0.0,9.738150401972234e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17987060546875,0.0,0.0,0.0001025474120979,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17987060546875,0.0,0.0,7.574116898467764e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799011230469,0.0,0.0,0.0001025474120979,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803894042969,0.0,0.0,0.0004864407819695,291.18475341796875,294.1499938964844,295.8430480957031,293.6533508300781,295.4557189941406,295.8833312988281,293.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375884594395,1.0259382676736097e-08,0.0010375782148912,-0.0259259268641471,0.0,0.0,0.0,-0.0098988320678472,60.0,1.862243890762329,0.0,-7.340228336261134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17999267578125,0.0,0.0,9.734411287354304e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800231933594,0.0,0.0,0.0001025080418912,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17999267578125,0.0,0.0,7.571208698209375e-05,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800231933594,0.0,0.0,0.0001025080418912,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,0.0004862540226895,291.18487548828125,294.1499938964844,295.8314208984375,293.6470642089844,295.459228515625,295.8740234375,293.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371900862082,1.0212800383158084e-08,0.0010371798416599,-0.0258039813488721,0.0,0.0,0.0,-0.009875738993287,60.0,1.853023052215576,0.0,-7.334593021823822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,9.730678721098228e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,0.0001024687298922,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,7.568305591121316e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,0.0001024687298922,297.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806640625,0.0,0.0,0.0004860675253439,291.1850280761719,294.1499938964844,295.8194580078125,293.6406555175781,295.4625549316406,295.8642578125,293.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367922950536,1.0166287367496808e-08,0.0010367821669206,-0.0256822165101766,0.0,0.0,0.0,-0.0098526813089847,60.0,1.8435330390930176,0.0,-7.328968365527545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802673339844,0.0,0.0,9.726951248012484e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802673339844,0.0,0.0,0.0001024294833769,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802673339844,0.0,0.0,7.565406849607825e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802978515625,0.0,0.0,0.0001024294833769,297.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,0.0004858813772443,291.1851806640625,294.1499938964844,295.80712890625,293.6340637207031,295.4657592773437,295.85406494140625,293.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363952023908,1.0119853399714884e-08,0.0010363850742578,-0.0255606546998024,0.0,0.0,0.0,-0.0098296618089079,60.0,1.8337857723236084,0.0,-7.323355788457776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,9.723231050884352e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,0.0001023903023451,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,7.562513201264665e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,0.0001023903023451,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809387207031,0.0,0.0,0.000485695520183,291.1853332519531,294.1499938964844,295.7944641113281,293.6273803710937,295.4688415527344,295.8435363769531,293.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103599880822,1.0073495815277056e-08,0.001035988680087,-0.0254392921924591,0.0,0.0,0.0,-0.0098066804930567,60.0,1.8238261938095093,0.0,-7.317753869529042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805725097656,0.0,0.0,9.719517402118072e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805725097656,0.0,0.0,0.0001023512013489,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805725097656,0.0,0.0,7.559624646091834e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805725097656,0.0,0.0,0.0001023512013489,297.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810607910156,0.0,0.0,0.0004855100123677,291.1854858398437,294.1499938964844,295.7815246582031,293.62060546875,295.47174072265625,295.8325500488281,293.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356031125411,1.0027227936859616e-08,0.0010355931008234,-0.0253181625157594,0.0,0.0,0.0,-0.0097837429493665,60.0,1.8135986328125,0.0,-7.312165450912289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806945800781,0.0,0.0,9.715809574117884e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806945800781,0.0,0.0,0.0001023121585603,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806945800781,0.0,0.0,7.556741184089333e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,0.0001023121585603,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18121337890625,0.0,0.0,0.0004853248246945,291.1856689453125,294.1499938964844,295.768310546875,293.6137084960937,295.4745178222656,295.8212585449219,293.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352081153541,9.981034665429434e-09,0.0010351981036365,-0.0251972302794456,0.0,0.0,0.0,-0.0097608435899019,60.0,1.8032028675079343,0.0,-7.306588400979308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,9.712110477266832e-05,297.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,0.0001022731958073,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,7.553863542852923e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808776855469,0.0,0.0,0.0001022731958073,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813659667969,0.0,0.0,0.0004851400153711,291.1858215332031,294.1499938964844,295.7548522949219,293.6067199707031,295.47711181640625,295.8095703125,293.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348139330744,9.934939093625417e-09,0.0010348039213567,-0.0250765513628721,0.0,0.0,0.0,-0.0097379917278885,60.0,1.7925947904586792,0.0,-7.301024851358306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809997558594,0.0,0.0,9.708416473586112e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809997558594,0.0,0.0,0.0001022343058139,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809997558594,0.0,0.0,7.550990994786844e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809997558594,0.0,0.0,0.0001022343058139,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,0.0004849555261898,291.1859741210937,294.1499938964844,295.7412109375,293.59967041015625,295.4795837402344,295.797607421875,293.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344203328713,9.888922569700752e-09,0.001034410437569,-0.024956077337265,0.0,0.0,0.0,-0.0097151799127459,60.0,1.7818541526794434,0.0,-7.295472670421077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,9.70473192865029e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,0.0001021955031319,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,7.548124995082617e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,0.0001021955031319,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,0.0004847714444622,291.1861572265625,294.1499938964844,295.72735595703125,293.5925598144531,295.4818725585937,295.78533935546875,293.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340277804061,9.843010850829614e-09,0.0010340178851038,-0.0248358789831399,0.0,0.0,0.0,-0.0096924193203449,60.0,1.770949125289917,0.0,-7.2899354108813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813049316406,0.0,0.0,9.70105320448056e-05,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813049316406,0.0,0.0,0.0001021567659336,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813049316406,0.0,0.0,7.54526408854872e-05,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813049316406,0.0,0.0,0.0001021567659336,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817932128906,0.0,0.0,0.0004845877119805,291.1863098144531,294.1499938964844,295.71337890625,293.5853881835937,295.4840393066406,295.7728576660156,293.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336358100175,9.797179956194668e-09,0.0010336260311305,-0.0247158892452716,0.0,0.0,0.0,-0.0096696987748146,60.0,1.7599459886550903,0.0,-7.284410230568028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18145751953125,0.0,0.0,9.697383939055726e-05,297.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18145751953125,0.0,0.0,0.0001021181233227,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18145751953125,0.0,0.0,7.542409730376676e-05,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18145751953125,0.0,0.0,0.0001021181233227,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18194580078125,0.0,0.0,0.0004844044160563,291.1864929199219,294.1499938964844,295.69927978515625,293.57818603515625,295.4860534667969,295.76007080078125,293.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332447709515,9.751463636575863e-09,0.0010332351084798,-0.0245961975306272,0.0,0.0,0.0,-0.0096470350399613,60.0,1.748826503753662,0.0,-7.278900682194944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816101074219,0.0,0.0,9.693721949588507e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816101074219,0.0,0.0,0.0001020795607473,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816101074219,0.0,0.0,7.539561192970723e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816101074219,0.0,0.0,0.0001020795607473,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,0.000484221469378,291.1866760253906,294.1499938964844,295.6850891113281,293.57098388671875,295.4878845214844,295.7471008300781,293.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328546632081,9.705834358442187e-09,0.001032844884321,-0.0244767349213361,0.0,0.0,0.0,-0.009624415077269,60.0,1.7376350164413452,0.0,-7.273403923591104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,9.690068691270426e-05,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,0.0001020410854835,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,7.536719931522384e-05,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,0.0001020410854835,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822509765625,0.0,0.0,0.0004840389883611,291.18682861328125,294.1499938964844,295.6708374023437,293.5637512207031,295.48956298828125,295.7339782714844,293.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324653703719,9.660313438075718e-09,0.0010324557079002,-0.0243575535714626,0.0,0.0,0.0,-0.0096018481999635,60.0,1.726388692855835,0.0,-7.267922086384716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819152832031,0.0,0.0,9.68642270890996e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819152832031,0.0,0.0,0.0001020026975311,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819152832031,0.0,0.0,7.533884490840137e-05,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819152832031,0.0,0.0,0.0001020026975311,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,0.0004838568565901,291.18701171875,294.1499938964844,295.6565246582031,293.5565185546875,295.4911499023437,295.720703125,293.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032076892443,9.614890217335414e-09,0.0010320672299712,-0.0242386274039745,0.0,0.0,0.0,-0.0095793297514319,60.0,1.71510910987854,0.0,-7.262454460033041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,9.682785457698628e-05,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,0.0001019643968902,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,7.531055598519742e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,0.0001019643968902,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,0.0004836751904804,291.18719482421875,294.1499938964844,295.6422119140625,293.5492858886719,295.4925537109375,295.7073059082031,293.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316893458366,9.569577130719154e-09,0.0010316797997802,-0.0241199880838394,0.0,0.0,0.0,-0.0095568662509322,60.0,1.703807711601257,0.0,-7.257001755078818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822509765625,0.0,0.0,9.679157665232196e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822509765625,0.0,0.0,0.0001019261908368,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822509765625,0.0,0.0,7.528233254561201e-05,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822509765625,0.0,0.0,0.0001019261908368,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,0.0004834939609281,291.1873779296875,294.1499938964844,295.6279296875,293.5421142578125,295.49383544921875,295.6938171386719,293.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313027305528,9.524370625513257e-09,0.0010312933009117,-0.0240016262978315,0.0,0.0,0.0,-0.0095344558358192,60.0,1.6925088167190552,0.0,-7.251563971522047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,9.675540059106424e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,0.0001018880939227,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,7.525419641751796e-05,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,0.0001018880939227,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.182861328125,0.0,0.0,0.0004833132552448,291.18756103515625,294.1499938964844,295.6137084960937,293.53497314453125,295.49493408203125,295.68023681640625,293.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309173958376,9.479299123427154e-09,0.0010309078497812,-0.0238836202770471,0.0,0.0,0.0,-0.0095121124759316,60.0,1.6812429428100586,0.0,-7.246144662076406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,9.671930456534028e-05,297.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,0.0001018500843201,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,7.522612577304244e-05,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825866699219,0.0,0.0,0.0001018500843201,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,0.0004831329570151,291.187744140625,294.1499938964844,295.5995483398437,293.5278625488281,295.49591064453125,295.6666259765625,293.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305327596142,9.434329761859317e-09,0.0010305233299732,-0.0237658768892288,0.0,0.0,0.0,-0.0094898184761404,60.0,1.6700215339660645,0.0,-7.240739563485479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827392578125,0.0,0.0,9.668328129919246e-05,297.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827392578125,0.0,0.0,0.0001018121547531,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827392578125,0.0,0.0,7.519811333622783e-05,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827392578125,0.0,0.0,0.0001018121547531,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0004829530371353,291.1879577636719,294.1499938964844,295.58551025390625,293.5208435058594,295.49676513671875,295.6529846191406,293.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301489382982,9.389449218133452e-09,0.0010301395086571,-0.0236483681946992,0.0,0.0,0.0,-0.0094675701111555,60.0,1.6588480472564695,0.0,-7.235347254663793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828918457031,0.0,0.0,9.664737444836646e-05,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828918457031,0.0,0.0,0.0001017743416014,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828918457031,0.0,0.0,7.517018093494698e-05,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18292236328125,0.0,0.0,0.0001017743416014,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833801269531,0.0,0.0,0.0004827736411243,291.1881408691406,294.1499938964844,295.5715637207031,293.5138854980469,295.4974670410156,295.6393737792969,293.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297663975507,9.344709006597895e-09,0.0010297569679096,-0.0235312227159738,0.0,0.0,0.0,-0.0094453897327184,60.0,1.647748351097107,0.0,-7.22997341995324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830749511719,0.0,0.0,9.661156946094708e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830749511719,0.0,0.0,0.000101736637589,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830749511719,0.0,0.0,7.51423358451575e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830749511719,0.0,0.0,0.000101736637589,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,0.0004825947980862,291.1883239746094,294.1499938964844,295.5578308105469,293.5070495605469,295.498046875,295.6257629394531,293.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029384904541,9.300102021825296e-09,0.0010293755913153,-0.0234144274145364,0.0,0.0,0.0,-0.0094232764095067,60.0,1.6367748975753784,0.0,-7.224618059353817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832580566406,0.0,0.0,9.657585906097664e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832580566406,0.0,0.0,0.0001016990281641,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832580566406,0.0,0.0,7.511455623898655e-05,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1832580566406,0.0,0.0,0.0001016990281641,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837158203125,0.0,0.0,0.0004824164207093,291.18853759765625,294.1499938964844,295.54425048828125,293.50030517578125,295.4985046386719,295.6122436523437,293.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029004342854,9.255606059355161e-09,0.0010289950296282,-0.0232979208230972,0.0,0.0,0.0,-0.009401218034327,60.0,1.6259208917617798,0.0,-7.219277620151844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18341064453125,0.0,0.0,9.654025052441284e-05,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18341064453125,0.0,0.0,0.0001016615351545,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18341064453125,0.0,0.0,7.508686394430697e-05,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834411621094,0.0,0.0,0.0001016615351545,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1838684082031,0.0,0.0,0.0004822385380975,291.188720703125,294.1499938964844,295.5309143066406,293.49365234375,295.4988098144531,295.5987854003906,293.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286249453201,9.211240659112718e-09,0.0010286157485097,-0.0231817550957202,0.0,0.0,0.0,-0.0093792239204049,60.0,1.6152087450027466,0.0,-7.213954944518265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,9.650474385125564e-05,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,0.0001016241367324,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,7.505924440920353e-05,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,0.0001016241367324,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840515136719,0.0,0.0,0.0004820611502509,291.1889343261719,294.1499938964844,295.517822265625,293.4871520996094,295.4990234375,295.5854187011719,293.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282465955242,9.166998715670616e-09,0.0010282373987138,-0.0230659134685993,0.0,0.0,0.0,-0.0093572912737727,60.0,1.6046403646469116,0.0,-7.208649321910343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18377685546875,0.0,0.0,9.646934631746262e-05,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18377685546875,0.0,0.0,0.0001015868692775,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18377685546875,0.0,0.0,7.503171218559146e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18377685546875,0.0,0.0,0.0001015868692775,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842346191406,0.0,0.0,0.0004818843735847,291.18914794921875,294.1499938964844,295.5050048828125,293.4808044433594,295.4991149902344,295.5722351074219,293.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122900657132504e-09,0.0010278603294864,-0.0229504462331533,0.0,0.0,0.0,-0.0093354303389787,60.0,1.5942878723144531,0.0,-7.203362173413552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,9.643405064707622e-05,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,0.00010154969641,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,7.500425999751315e-05,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,0.00010154969641,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18438720703125,0.0,0.0,0.000481708033476,291.1893310546875,294.1499938964844,295.49249267578125,293.474609375,295.49908447265625,295.5591735839844,293.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027493388392,9.078923390859472e-09,0.0010274843079969,-0.0228352937847375,0.0,0.0,0.0,-0.0093136290088295,60.0,1.5841097831726074,0.0,-7.19809207794242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,9.639887139201164e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,0.0001015126545098,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,7.497690239688382e-05,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18414306640625,0.0,0.0,0.0001015126545098,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,0.0004815323336515,291.1895446777344,294.1499938964844,295.4803161621094,293.4685974121094,295.4989624023437,295.5463256835937,293.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271185310557,9.03509533856095e-09,0.0010271095670759,-0.0227205324918031,0.0,0.0,0.0,-0.0092919012531638,60.0,1.574188470840454,0.0,-7.192841877667888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.184326171875,0.0,0.0,9.636379400035366e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.184326171875,0.0,0.0,0.000101475721749,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.184326171875,0.0,0.0,7.494961755583063e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.184326171875,0.0,0.0,0.000101475721749,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,0.0004813571285922,291.18975830078125,294.1499938964844,295.4684753417969,293.4627380371094,295.49871826171875,295.5336608886719,293.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267448378726,8.991394295776445e-09,0.0010267358738929,-0.0226061008870601,0.0,0.0,0.0,-0.0092702368274331,60.0,1.5644755363464355,0.0,-7.187608019876279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845092773437,0.0,0.0,9.632884757593274e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845092773437,0.0,0.0,0.0001014389126794,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845092773437,0.0,0.0,7.492243457818404e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845092773437,0.0,0.0,0.0001014389126794,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849365234375,0.0,0.0,0.0004811825347132,291.1899719238281,294.1499938964844,295.4570617675781,293.45709228515625,295.49835205078125,295.52130126953125,293.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263724252581,8.947846019680128e-09,0.0010263634612783,-0.0224920716136693,0.0,0.0,0.0,-0.0092486478388309,60.0,1.5550647974014282,0.0,-7.182394767824007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
