time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,9.62939957389608e-05,297.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,0.0001014022200251,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,7.48953316360712e-05,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,0.0001014022200251,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,0.0004810084647033,291.190185546875,294.1499938964844,295.446044921875,293.45166015625,295.4979248046875,295.5091552734375,293.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260011767968,8.904430082168346e-09,0.001025992212817,-0.022378385066986,0.0,0.0,0.0,-0.0092271249741315,60.0,1.5458968877792358,0.0,-7.17719927934013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,9.625927486922592e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,0.0001013656510622,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,7.486832328140736e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18487548828125,0.0,0.0,0.0001013656510622,297.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,0.0004808350349776,291.1903991699219,294.1499938964844,295.4354858398437,293.44647216796875,295.49737548828125,295.4973449707031,293.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025631208904,8.861171352236852e-09,0.0010256223613396,-0.0222651101648807,0.0,0.0,0.0,-0.0092056794092059,60.0,1.5370759963989258,0.0,-7.17202439659559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,9.622467041481286e-05,297.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,0.0001013292130664,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,7.484140951419249e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,0.0001013292130664,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854858398437,0.0,0.0,0.0004806621582247,291.1906433105469,294.1499938964844,295.4253845214844,293.4414978027344,295.4967346191406,295.48583984375,293.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252625215798,8.818053842674091e-09,0.0010252536740154,-0.0221522059291601,0.0,0.0,0.0,-0.0091843046247959,60.0,1.5285648107528689,0.0,-7.166868698504913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18524169921875,0.0,0.0,9.619018965167923e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852722167969,0.0,0.0,0.000101292898762,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852722167969,0.0,0.0,7.481459033442661e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852722167969,0.0,0.0,0.000101292898762,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856689453125,0.0,0.0,0.0004804898926522,291.1908569335937,294.1499938964844,295.4158020019531,293.4367980957031,295.4960327148437,295.4747009277344,293.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248949984088,8.775089987977935e-09,0.0010248862672597,-0.0220397002995014,0.0,0.0,0.0,-0.0091630052775144,60.0,1.520391583442688,0.0,-7.16173289561084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854553222656,0.0,0.0,9.615582530386746e-05,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854553222656,0.0,0.0,0.0001012567081488,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854553222656,0.0,0.0,7.47878584661521e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854553222656,0.0,0.0,0.0001012567081488,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,0.0004803182382602,291.1910705566406,294.1499938964844,295.40673828125,293.4323425292969,295.4952392578125,295.4638671875,293.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245288722217,8.732275347256291e-09,0.0010245201410725,-0.0219275876879692,0.0,0.0,0.0,-0.0091417804360389,60.0,1.5125412940979004,0.0,-7.156616987913368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856384277344,0.0,0.0,9.612159192329273e-05,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856384277344,0.0,0.0,0.0001012206630548,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856384277344,0.0,0.0,7.47612357372418e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856689453125,0.0,0.0,0.0001012206630548,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1860656738281,0.0,0.0,0.0004801472532562,291.1913146972656,294.1499938964844,295.39825439453125,293.4281616210937,295.494384765625,295.4534912109375,293.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241641430184,8.68962590772071e-09,0.0010241555282846,-0.0218159053474664,0.0,0.0,0.0,-0.00912063755095,60.0,1.50513756275177,0.0,-7.151522396497968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18585205078125,0.0,0.0,9.608747495803982e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18585205078125,0.0,0.0,0.0001011847416521,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18585205078125,0.0,0.0,7.473470759578049e-05,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18585205078125,0.0,0.0,0.0001011847416521,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1862487792969,0.0,0.0,0.0004799768503289,291.1915283203125,294.1499938964844,295.3903503417969,293.4242858886719,295.49346923828125,295.4434814453125,293.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238006943836,8.64712479398122e-09,0.0010237920796498,-0.0217046104371547,0.0,0.0,0.0,-0.0090995673090219,60.0,1.4980815649032593,0.0,-7.146446989736432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,9.60535035119392e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,0.0001011489657685,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18603515625,0.0,0.0,7.470828131772578e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1860656738281,0.0,0.0,0.0001011489657685,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864624023437,0.0,0.0,0.0004798071458935,291.1917724609375,294.1499938964844,295.3830871582031,293.42071533203125,295.49249267578125,295.4339904785156,293.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234386427327,8.604795098676732e-09,0.0010234301444143,-0.0215937625616788,0.0,0.0,0.0,-0.0090785827487707,60.0,1.491504192352295,0.0,-7.141394320342442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1862487792969,0.0,0.0,9.60196484811604e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1862487792969,0.0,0.0,0.0001011133208521,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1862487792969,0.0,0.0,7.468194962712005e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1862487792969,0.0,0.0,0.0001011133208521,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,0.0004796380526386,291.1920166015625,294.1499938964844,295.3764343261719,293.4174499511719,295.491455078125,295.4249267578125,293.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230779880657,8.562619058238852e-09,0.0010230694897472,-0.0214833170175552,0.0,0.0,0.0,-0.0090576745569705,60.0,1.4853099584579468,0.0,-7.136361546145056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864318847656,0.0,0.0,9.598593896953388e-05,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864318847656,0.0,0.0,0.0001010778214549,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864318847656,0.0,0.0,7.465573435183614e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864624023437,0.0,0.0,0.0001010778214549,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,0.0004794696578755,291.1922302246094,294.1499938964844,295.3704833984375,293.41455078125,295.4903869628906,295.4164123535156,293.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227188467979,8.520618877128072e-09,0.0010227103484794,-0.0213733315467834,0.0,0.0,0.0,-0.0090368529781699,60.0,1.4796377420425415,0.0,-7.131351509315209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,9.595236042514443e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,0.000101042453025,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,7.462961366400123e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,0.000101042453025,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1870422363281,0.0,0.0,0.0004793019033968,291.1924743652344,294.1499938964844,295.3652038574219,293.4119567871094,295.4892578125,295.40838623046875,293.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223609860986,8.478777679954419e-09,0.0010223524877801,-0.021263763308525,0.0,0.0,0.0,-0.009016110561788,60.0,1.474384307861328,0.0,-7.126362078224703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,9.591892012394963e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,0.0001010072446661,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,7.460360211553052e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,0.0001010072446661,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,0.0004791348765138,291.1927185058594,294.1499938964844,295.3606872558594,293.4097595214844,295.48809814453125,295.4009704589844,293.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220047552138,8.437117671178385e-09,0.0010219962568953,-0.0211546663194894,0.0,0.0,0.0,-0.0089954584836959,60.0,1.4696955680847168,0.0,-7.121396095044474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18707275390625,0.0,0.0,9.588561806594952e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18707275390625,0.0,0.0,0.0001009721745504,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18707275390625,0.0,0.0,7.457769970642403e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18707275390625,0.0,0.0,0.0001009721745504,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,0.0004789685190189,291.1929626464844,294.1499938964844,295.3569030761719,293.40789794921875,295.4869384765625,295.3941345214844,293.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216499213129,8.395625528123674e-09,0.0010216415394097,-0.021046008914709,0.0,0.0,0.0,-0.0089748883619904,60.0,1.465505838394165,0.0,-7.116452138689058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,9.58524615271017e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,0.0001009372572298,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,7.455191371263936e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872863769531,0.0,0.0,0.0001009372572298,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,0.0004788028891198,291.1932067871094,294.1499938964844,295.3539428710937,293.4064636230469,295.4857177734375,295.38787841796875,293.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212966008111,8.354311020752903e-09,0.001021288218908,-0.020937817171216,0.0,0.0,0.0,-0.008954407647252,60.0,1.461848258972168,0.0,-7.111530919701181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,9.581944323144852e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,0.0001009024854283,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,7.45262295822613e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,0.0001009024854283,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878662109375,0.0,0.0,0.0004786379577126,291.1934509277344,294.1499938964844,295.3517761230469,293.4053955078125,295.4845275878906,295.3822021484375,293.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209447937086,8.313173260887652e-09,0.0010209364118054,-0.0208300873637199,0.0,0.0,0.0,-0.0089340135455131,60.0,1.4586964845657349,0.0,-7.106632438080851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,9.578657045494764e-05,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,0.000100867873698,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,7.450066914316267e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,0.000100867873698,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880798339844,0.0,0.0,0.000478473783005,291.1936950683594,294.1499938964844,295.3504333496094,293.4047546386719,295.4833068847656,295.3772888183594,293.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205946164205,8.272224683025797e-09,0.0010205863509327,-0.0207228511571884,0.0,0.0,0.0,-0.0089137135073542,60.0,1.4562093019485474,0.0,-7.101758114913538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,9.575387957738712e-05,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,0.0001008334438665,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,7.44752396713011e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1879272460937,0.0,0.0,0.0001008334438665,297.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18829345703125,0.0,0.0,0.0004783104523085,291.1939392089844,294.1499938964844,295.3500061035156,293.404541015625,295.48211669921875,295.3729553222656,293.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202461853623,8.231487491627831e-09,0.0010202379198744,-0.020616166293621,0.0,0.0,0.0,-0.0088935187086462,60.0,1.4542474746704102,0.0,-7.096910081827448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881103515625,0.0,0.0,9.572378621669486e-05,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881103515625,0.0,0.0,0.0001008017497952,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881103515625,0.0,0.0,7.445183291565627e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881408691406,0.0,0.0,0.0001008017497952,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885070800781,0.0,0.0,0.0004781601310241,291.1942138671875,294.1499938964844,295.3504333496094,293.40478515625,295.4808959960937,295.3694152832031,293.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019925577566,8.19399303964019e-09,0.0010199173120781,-0.0205179769545793,0.0,0.0,0.0,-0.0088749313727021,60.0,1.4529893398284912,0.0,-7.09245000507508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,9.569832764100283e-05,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,0.0001007749524433,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,7.443203503498808e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883544921875,0.0,0.0,0.0001007749524433,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.188720703125,0.0,0.0,0.0004780329763889,291.1944580078125,294.1499938964844,295.3517761230469,293.405517578125,295.479736328125,295.36651611328125,293.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196543298661,8.162281517343217e-09,0.0010196461807936,-0.0204349271953105,0.0,0.0,0.0,-0.00885920971632,60.0,1.4523100852966309,0.0,-7.0886791547764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,9.567762026563288e-05,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,0.0001007531391223,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,7.441592606483027e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,0.0001007531391223,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,0.0004779295122716,291.1947021484375,294.1499938964844,295.3539428710937,293.4067077636719,295.47857666015625,295.3644714355469,293.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194336064159,8.136476381537251e-09,0.0010194254573434,-0.0203673485666513,0.0,0.0,0.0,-0.0088464170694351,60.0,1.4523725509643557,0.0,-7.085611031243388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,9.566108928993344e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,0.0001007357350317,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,7.440306944772601e-05,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18878173828125,0.0,0.0,0.0001007357350317,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18914794921875,0.0,0.0,0.0004778469447046,291.1949768066406,294.1499938964844,295.3569030761719,293.4083557128906,295.4774780273437,295.363037109375,293.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019257470034,8.115881300341243e-09,0.0010192493209615,-0.020313411951065,0.0,0.0,0.0,-0.0088362069800496,60.0,1.4530211687088013,0.0,-7.083162500975959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889953613281,0.0,0.0,9.564879292156549e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889953613281,0.0,0.0,0.0001007227838272,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889953613281,0.0,0.0,7.439350156346336e-05,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889953613281,0.0,0.0,0.0001007227838272,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893920898437,0.0,0.0,0.0004777855065185,291.1952209472656,294.1499938964844,295.3606872558594,293.4104309082031,295.4764099121094,295.36248779296875,293.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191263863816,8.100559334422996e-09,0.0010191182373091,-0.0202732868492603,0.0,0.0,0.0,-0.008828611113131,60.0,1.4543933868408203,0.0,-7.081341379944206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,9.564028732711448e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,0.0001007138271233,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.189208984375,0.0,0.0,7.438688771799207e-05,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1892395019531,0.0,0.0,0.0001007138271233,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1896057128906,0.0,0.0,0.0004777430440299,291.19549560546875,294.1499938964844,295.3652038574219,293.4129333496094,295.4753723144531,295.3626708984375,293.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190356988459,8.089966030411233e-09,0.0010190276661887,-0.0202455427497625,0.0,0.0,0.0,-0.0088233593851327,60.0,1.45635724067688,0.0,-7.080082298216439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,9.563552885083482e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,0.0001007088139886,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,7.438318425556645e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,0.0001007088139886,297.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898193359375,0.0,0.0,0.0004777192662004,291.1957702636719,294.1499938964844,295.3704833984375,293.41583251953125,295.47442626953125,295.3636169433594,293.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189850581809,8.084033886746056e-09,0.0010189769091084,-0.0202300082892179,0.0,0.0,0.0,-0.0088204182684421,60.0,1.4589122533798218,0.0,-7.079378150365302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1896667480469,0.0,0.0,9.56342410063371e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1896667480469,0.0,0.0,0.0001007074606604,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1896667480469,0.0,0.0,7.43821874493733e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,0.0001007074606604,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900329589844,0.0,0.0,0.0004777128342539,291.1960144042969,294.1499938964844,295.3764343261719,293.41912841796875,295.4735107421875,295.3652038574219,293.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018971321173,8.082432501055337e-09,0.0010189631721004,-0.0202258136123418,0.0,0.0,0.0,-0.0088196247816085,60.0,1.4619877338409424,0.0,-7.079187724912117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899108886719,0.0,0.0,9.56364383455366e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899108886719,0.0,0.0,0.000100709774415,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899108886719,0.0,0.0,7.438389729941264e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899108886719,0.0,0.0,0.000100709774415,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,0.0004777238063979,291.1962890625,294.1499938964844,295.3830871582031,293.4227905273437,295.47265625,295.3676147460937,293.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189947206526,8.085170755123272e-09,0.0010189865715801,-0.0202329866588115,0.0,0.0,0.0,-0.0088209817185997,60.0,1.4657009840011597,0.0,-7.079513153485095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19012451171875,0.0,0.0,9.564169886289164e-05,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19012451171875,0.0,0.0,0.0001007153186947,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19012451171875,0.0,0.0,7.438798638759181e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1901550292969,0.0,0.0,0.0001007153186947,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,0.0004777500871568,291.1965637207031,294.1499938964844,295.3903503417969,293.4267883300781,295.4718933105469,295.37066650390625,293.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190507164224,8.091727288217498e-09,0.0010190426837652,-0.0202501565217971,0.0,0.0,0.0,-0.0088242320343852,60.0,1.4698747396469116,0.0,-7.080291908323488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903686523437,0.0,0.0,9.565018262946978e-05,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903686523437,0.0,0.0,0.0001007242462947,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903686523437,0.0,0.0,7.439458568114787e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903686523437,0.0,0.0,0.0001007242462947,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19073486328125,0.0,0.0,0.000477792462334,291.19683837890625,294.1499938964844,295.39825439453125,293.43115234375,295.47119140625,295.3745422363281,293.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191410547122,8.102291282341412e-09,0.001019133022055,-0.0202778223901987,0.0,0.0,0.0,-0.0088294688612222,60.0,1.4746249914169312,0.0,-7.081547437337576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19061279296875,0.0,0.0,9.566143125994132e-05,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19061279296875,0.0,0.0,0.0001007360915536,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19061279296875,0.0,0.0,7.440333138220012e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19061279296875,0.0,0.0,0.0001007360915536,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,0.0004778486618306,291.1971130371094,294.1499938964844,295.40673828125,293.435791015625,295.4705810546875,295.3790283203125,293.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192609624937,8.116308514161119e-09,0.0010192528134211,-0.0203145314007997,0.0,0.0,0.0,-0.0088364174589514,60.0,1.4797956943511963,0.0,-7.083213660052935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908264160156,0.0,0.0,9.567562665324658e-05,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908264160156,0.0,0.0,0.0001007510436465,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908264160156,0.0,0.0,7.441437628585845e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908569335937,0.0,0.0,0.0001007510436465,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911926269531,0.0,0.0,0.0004779195587616,291.1973876953125,294.1499938964844,295.4158020019531,293.4407653808594,295.4700622558594,295.38427734375,293.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194121859967,8.133996587389447e-09,0.0010194040369242,-0.0203608553856611,0.0,0.0,0.0,-0.008845186792314,60.0,1.4854952096939087,0.0,-7.085316156008048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,9.569232497597112e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,0.0001007686296361,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,7.442736387019977e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910705566406,0.0,0.0,0.0001007686296361,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914367675781,0.0,0.0,0.0004780029703397,291.1976623535156,294.1499938964844,295.4253845214844,293.4460144042969,295.4696350097656,295.3901062011719,293.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195900686085,8.154801278692503e-09,0.0010195819195359,-0.0204153377562761,0.0,0.0,0.0,-0.0088555002585053,60.0,1.491576075553894,0.0,-7.08778955527123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,9.571171540301292e-05,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,0.0001007890459732,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,7.444244693033397e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913146972656,0.0,0.0,0.0001007890459732,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916809082031,0.0,0.0,0.0004780998278874,291.19793701171875,294.1499938964844,295.4354858398437,293.4515686035156,295.46929931640625,295.39666748046875,293.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197965893894,8.178956178994667e-09,0.0010197884403169,-0.0204785969108343,0.0,0.0,0.0,-0.0088674752041697,60.0,1.498138427734375,0.0,-7.090661569009171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,9.573338320478796e-05,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,0.0001008118633762,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,7.445929804816842e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,0.0001008118633762,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19189453125,0.0,0.0,0.0004782080941367,291.1982421875,294.1499938964844,295.446044921875,293.45733642578125,295.46905517578125,295.4038391113281,293.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200275573879,8.205956802953551e-09,0.0010200192919,-0.0205493085086345,0.0,0.0,0.0,-0.0088808601722121,60.0,1.5050793886184692,0.0,-7.093873222174808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,9.575737931299956e-05,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,0.0001008371255011,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,7.44779608794488e-05,297.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,0.0001008371255011,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.192138671875,0.0,0.0,0.0004783279146067,291.1985168457031,294.1499938964844,295.4570617675781,293.4633483886719,295.4689025878906,295.41162109375,293.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202830890193,8.235847559490141e-09,0.0010202749399468,-0.0206275861710309,0.0,0.0,0.0,-0.0088956784456968,60.0,1.512395262718201,0.0,-7.09742877802455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920471191406,0.0,0.0,9.578343451721594e-05,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920471191406,0.0,0.0,0.0001008645704132,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920471191406,0.0,0.0,7.44982244214043e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920471191406,0.0,0.0,0.0001008645704132,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923828125,0.0,0.0,0.0004784580960404,291.19879150390625,294.1499938964844,295.4684753417969,293.4696044921875,295.4688720703125,295.419921875,293.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205607395619,8.268315809800697e-09,0.001020552474074,-0.0207126140594482,0.0,0.0,0.0,-0.0089117735624313,60.0,1.520027756690979,0.0,-7.101292709421615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,9.58116288529709e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,0.0001008942635962,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,7.452016143361107e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,0.0001008942635962,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.192626953125,0.0,0.0,0.0004785989294759,291.1990966796875,294.1499938964844,295.4803161621094,293.4760437011719,295.46893310546875,295.4288635253906,293.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208612075075,8.303446819013516e-09,0.0010208529420197,-0.020804613828659,0.0,0.0,0.0,-0.0089291902258992,60.0,1.528058409690857,0.0,-7.105474253421562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925354003906,0.0,0.0,9.58415330387652e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925354003906,0.0,0.0,0.0001009257466648,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925354003906,0.0,0.0,7.4543415394146e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925354003906,0.0,0.0,0.0001009257466648,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19287109375,0.0,0.0,0.0004787482903338,291.1993713378906,294.1499938964844,295.49249267578125,293.482666015625,295.4691162109375,295.4382629394531,293.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211798362433,8.340700574649418e-09,0.0010211714543402,-0.0209021735936403,0.0,0.0,0.0,-0.0089476583525538,60.0,1.5363552570343018,0.0,-7.109910171720912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927795410156,0.0,0.0,9.587330714566632e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927795410156,0.0,0.0,0.0001009592087939,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927795410156,0.0,0.0,7.456813182216138e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927795410156,0.0,0.0,0.0001009592087939,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.193115234375,0.0,0.0,0.0004789070226252,291.1996765136719,294.1499938964844,295.5050048828125,293.4894714355469,295.4693908691406,295.4482727050781,293.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215183719992,8.380289351350712e-09,0.001021509990096,-0.0210058484226465,0.0,0.0,0.0,-0.0089672841131687,60.0,1.5449912548065186,0.0,-7.114625333315416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930236816406,0.0,0.0,9.590649278834462e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930236816406,0.0,0.0,0.0001009941552183,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930236816406,0.0,0.0,7.459393964381889e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19305419921875,0.0,0.0,0.0001009941552183,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933898925781,0.0,0.0,0.0004790727980434,291.1999816894531,294.1499938964844,295.517822265625,293.4964294433594,295.46978759765625,295.4587097167969,293.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218719253316,8.421636721323011e-09,0.0010218635434284,-0.0211141258478164,0.0,0.0,0.0,-0.0089877815917134,60.0,1.5538547039031982,0.0,-7.119551526102441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932983398437,0.0,0.0,9.594120638212188e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932983398437,0.0,0.0,0.0001010307096294,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932983398437,0.0,0.0,7.462094072252512e-05,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932983398437,0.0,0.0,0.0001010307096294,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936340332031,0.0,0.0,0.0004792461986653,291.2002868652344,294.1499938964844,295.5309143066406,293.5035400390625,295.4703063964844,295.4696350097656,293.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022241776809,8.464886569470309e-09,0.0010222332784906,-0.0212273858487606,0.0,0.0,0.0,-0.0090092225000262,60.0,1.5630016326904297,0.0,-7.12470651365038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,9.597707685315982e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,0.0001010684791253,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,7.46488367440179e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19354248046875,0.0,0.0,0.0001010684791253,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938781738281,0.0,0.0,0.0004794253618456,291.2005615234375,294.1499938964844,295.54425048828125,293.5107421875,295.470947265625,295.48095703125,293.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226239683106,8.509573490300681e-09,0.0010226154699921,-0.021344406530261,0.0,0.0,0.0,-0.009031374938786,60.0,1.5723423957824707,0.0,-7.13003416308311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
