time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,9.60141042014584e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,0.0001011074709822,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937866210937,0.0,0.0,7.467763498425484e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938171386719,0.0,0.0,0.0001011074709822,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1941223144531,0.0,0.0,0.0004796103166881,291.20086669921875,294.1499938964844,295.5578308105469,293.5180969238281,295.4717102050781,295.4927673339844,293.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230184998363,8.555705477419906e-09,0.0010230098851025,-0.0214652139693498,0.0,0.0,0.0,-0.0090542454272508,60.0,1.5819299221038818,0.0,-7.135536606028836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940612792969,0.0,0.0,9.60519173531793e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940612792969,0.0,0.0,0.0001011472995742,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940612792969,0.0,0.0,7.470705168088898e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940612792969,0.0,0.0,0.0001011472995742,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19439697265625,0.0,0.0,0.0004797992296516,291.201171875,294.1499938964844,295.5715637207031,293.5255126953125,295.4725646972656,295.5049133300781,293.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234214132651,8.602824230763417e-09,0.0010234127985313,-0.0215886011719703,0.0,0.0,0.0,-0.0090776039287447,60.0,1.5916850566864014,0.0,-7.141159130696907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,9.609045810066164e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0001011878775898,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,7.47370213503018e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943359375,0.0,0.0,0.0001011878775898,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19464111328125,0.0,0.0,0.0004799917223863,291.20147705078125,294.1499938964844,295.58551025390625,293.5329895019531,295.4735717773437,295.5174255371094,293.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238320101052,8.650838267953986e-09,0.0010238233953714,-0.0217143353074789,0.0,0.0,0.0,-0.0091014066711068,60.0,1.6015952825546265,0.0,-7.146890368403548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.194580078125,0.0,0.0,9.612944995751604e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.194580078125,0.0,0.0,0.0001012289430946,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.194580078125,0.0,0.0,7.476734754163772e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.194580078125,0.0,0.0,0.0001012289430946,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949157714844,0.0,0.0,0.0004801865143235,291.2017822265625,294.1499938964844,295.5995483398437,293.5405578613281,295.47467041015625,295.5302124023437,293.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242474963888,8.699419851154744e-09,0.0010242387652397,-0.021841550245881,0.0,0.0,0.0,-0.0091254897415637,60.0,1.6116220951080322,0.0,-7.152691949841028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19482421875,0.0,0.0,9.616875468054786e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1948547363281,0.0,0.0,0.0001012703287415,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1948547363281,0.0,0.0,7.479792111553252e-05,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1948547363281,0.0,0.0,0.0001012703287415,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951599121094,0.0,0.0,0.0004803828487638,291.2020874023437,294.1499938964844,295.6137084960937,293.54815673828125,295.4759216308594,295.5433349609375,293.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246662423014,8.74838956832491e-09,0.0010246575111523,-0.0219697840511798,0.0,0.0,0.0,-0.0091497665271162,60.0,1.621787667274475,0.0,-7.158541848184542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950988769531,0.0,0.0,9.620811033528298e-05,297.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950988769531,0.0,0.0,0.000101311772596,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950988769531,0.0,0.0,7.482853106921539e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950988769531,0.0,0.0,0.000101311772596,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,0.0004805794451385,291.2024230957031,294.1499938964844,295.6279296875,293.5557861328125,295.4772644042969,295.5566711425781,293.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250855702906,8.797423234341295e-09,0.0010250767227262,-0.0220981817692518,0.0,0.0,0.0,-0.0091740749776363,60.0,1.632027506828308,0.0,-7.16440240466909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,9.624724043533206e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,0.00010135298362,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,7.485896639991552e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19537353515625,0.0,0.0,0.00010135298362,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956787109375,0.0,0.0,0.0004807749064639,291.2027282714844,294.1499938964844,295.6422119140625,293.5634155273437,295.4787292480469,295.5702819824219,293.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255024535581,8.846177124155474e-09,0.0010254936059936,-0.0222258474677801,0.0,0.0,0.0,-0.0091982437297701,60.0,1.642345309257507,0.0,-7.170231697273266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,9.628603584133089e-05,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,0.000101393838122,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,7.488913979614154e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,0.000101393838122,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959533691406,0.0,0.0,0.0004809687088709,291.2030334472656,294.1499938964844,295.6565246582031,293.571044921875,295.4803161621094,295.58404541015625,293.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259158443659,8.894514458290814e-09,0.0010259069968014,-0.0223524216562509,0.0,0.0,0.0,-0.009222206659615,60.0,1.6526973247528076,0.0,-7.176013383514146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959228515625,0.0,0.0,9.632420551497488e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959228515625,0.0,0.0,0.0001014340305118,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959228515625,0.0,0.0,7.49188257032074e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959228515625,0.0,0.0,0.0001014340305118,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.0004811593680642,291.203369140625,294.1499938964844,295.6708374023437,293.5786437988281,295.4820251464844,295.59796142578125,293.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263225995004,8.942069307238398e-09,0.0010263136355206,-0.0224769450724124,0.0,0.0,0.0,-0.0092457821592688,60.0,1.6630709171295166,0.0,-7.181703409742114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961669921875,0.0,0.0,9.636153845349328e-05,297.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961669921875,0.0,0.0,0.0001014733352349,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961669921875,0.0,0.0,7.494786405004561e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,0.0001014733352349,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965026855469,0.0,0.0,0.0004813458363059,291.20367431640625,294.1499938964844,295.6850891113281,293.5862121582031,295.4838256835937,295.61199951171875,293.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267202742397,8.988577882007576e-09,0.0010267113102599,-0.0225987266749143,0.0,0.0,0.0,-0.009268837980926,60.0,1.6734381914138794,0.0,-7.187271222619529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964416503906,0.0,0.0,9.639757627155632e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964416503906,0.0,0.0,0.0001015112866298,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964416503906,0.0,0.0,7.497589103877544e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19647216796875,0.0,0.0,0.0001015112866298,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19677734375,0.0,0.0,0.0004815258434973,291.2040100097656,294.1499938964844,295.69927978515625,293.59375,295.4857788085937,295.62615966796875,293.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271043283864,9.033480630193937e-09,0.0010270952479913,-0.0227163042873144,0.0,0.0,0.0,-0.0092910984531044,60.0,1.6837676763534546,0.0,-7.192648610043761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967163085937,0.0,0.0,9.643251542001964e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967163085937,0.0,0.0,0.0001015480811474,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967163085937,0.0,0.0,7.500306674046442e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,0.0001015480811474,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,0.0004817003791686,291.2043151855469,294.1499938964844,295.71337890625,293.6011962890625,295.4878234863281,295.640380859375,293.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274766245856,9.077014695435537e-09,0.0010274675441905,-0.0228302963078022,0.0,0.0,0.0,-0.009312679991126,60.0,1.6940559148788452,0.0,-7.197863283181506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,9.646575927035884e-05,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,0.0001015830857795,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,7.502891821786761e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.197021484375,0.0,0.0,0.0001015830857795,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19732666015625,0.0,0.0,0.0004818664165213,291.20465087890625,294.1499938964844,295.72735595703125,293.6085510253906,295.489990234375,295.6546325683594,293.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278307599946,9.118426902432477e-09,0.0010278216795995,-0.0229387320578098,0.0,0.0,0.0,-0.0093332100659608,60.0,1.7042545080184937,0.0,-7.202826424190789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.197265625,0.0,0.0,9.649728599470107e-05,297.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972961425781,0.0,0.0,0.0001016162859741,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.197265625,0.0,0.0,7.505344547098503e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972961425781,0.0,0.0,0.0001016162859741,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976013183594,0.0,0.0,0.0004820239264518,291.2049560546875,294.1499938964844,295.7412109375,293.6158142089844,295.4922180175781,295.6688537597656,293.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281667346134,9.157711033935811e-09,0.001028157537803,-0.0230415947735309,0.0,0.0,0.0,-0.0093526849523186,60.0,1.7143619060516355,0.0,-7.207535901443407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,9.65265790000558e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,0.0001016471360344,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,7.507622649427503e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,0.0001016471360344,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,0.0004821702314075,291.2052917480469,294.1499938964844,295.7548522949219,293.6229858398437,295.4945983886719,295.6830444335937,293.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284788440912,9.19420362066603e-09,0.0010284696472808,-0.0231371466070413,0.0,0.0,0.0,-0.0093707758933305,60.0,1.7243167161941528,0.0,-7.211911423610219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,9.655390749685466e-05,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,0.0001016759197227,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,7.509748684242368e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,0.0001016759197227,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981506347656,0.0,0.0,0.0004823067574761,291.20562744140625,294.1499938964844,295.768310546875,293.6300048828125,295.4970703125,295.6971740722656,293.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287701152265,9.228259045812592e-09,0.001028760918416,-0.0232263151556253,0.0,0.0,0.0,-0.0093876589089632,60.0,1.7341419458389282,0.0,-7.215996333798105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981201171875,0.0,0.0,9.657852206146345e-05,297.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981201171875,0.0,0.0,0.0001017018294078,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981201171875,0.0,0.0,7.51166298869066e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981201171875,0.0,0.0,0.0001017018294078,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19842529296875,0.0,0.0,0.000482429692056,291.2059631347656,294.1499938964844,295.7815246582031,293.6368713378906,295.4996337890625,295.711181640625,293.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290322825312,9.25892074121748e-09,0.0010290230857208,-0.0233066007494926,0.0,0.0,0.0,-0.0094028590247035,60.0,1.7437644004821775,0.0,-7.219675524083868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983947753906,0.0,0.0,9.660079376772046e-05,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983947753906,0.0,0.0,0.0001017252870951,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983947753906,0.0,0.0,7.513394666602835e-05,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19842529296875,0.0,0.0,0.0001017252870951,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986999511719,0.0,0.0,0.0004825409559998,291.206298828125,294.1499938964844,295.7944641113281,293.6435852050781,295.5022888183594,295.72509765625,293.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292696533724,9.286670099584173e-09,0.0010292603401467,-0.0233792569488286,0.0,0.0,0.0,-0.0094166155904531,60.0,1.7532126903533936,0.0,-7.223005837886376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986999511719,0.0,0.0,9.66200532275252e-05,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986999511719,0.0,0.0,0.000101745572465,297.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986999511719,0.0,0.0,7.514893513871357e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986999511719,0.0,0.0,0.000101745572465,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990051269531,0.0,0.0,0.0004826371732633,291.2066345214844,294.1499938964844,295.80712890625,293.6501159667969,295.5050354003906,295.7388000488281,293.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294748935848,9.310670456841308e-09,0.0010294655803591,-0.0234420988708734,0.0,0.0,0.0,-0.0094285141676664,60.0,1.7624015808105469,0.0,-7.225887088679883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.198974609375,0.0,0.0,9.663672972237693e-05,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.198974609375,0.0,0.0,0.0001017631293507,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.198974609375,0.0,0.0,7.516190089518204e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.198974609375,0.0,0.0,0.0001017631293507,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,0.0004827204684261,291.2069702148437,294.1499938964844,295.8194580078125,293.65643310546875,295.50787353515625,295.7523498535156,293.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296525433659,9.331444061899674e-09,0.0010296432301402,-0.0234964918345212,0.0,0.0,0.0,-0.0094388127326965,60.0,1.7713745832443235,0.0,-7.228381093682401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,9.665020479587838e-05,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,0.000101777324744,297.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,7.517238555010408e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,0.000101777324744,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995544433594,0.0,0.0,0.0004827877855859,291.2073059082031,294.1499938964844,295.8314208984375,293.6625671386719,295.51080322265625,295.7656555175781,293.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029796199873,9.348235963102525e-09,0.0010297868866473,-0.0235404595732688,0.0,0.0,0.0,-0.0094471368938684,60.0,1.7800347805023191,0.0,-7.230396903423755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995544433594,0.0,0.0,9.666074765846132e-05,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995544433594,0.0,0.0,0.0001017884205793,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995544433594,0.0,0.0,7.518058555433527e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995544433594,0.0,0.0,0.0001017884205793,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998596191406,0.0,0.0,0.000482840463519,291.2076416015625,294.1499938964844,295.8430480957031,293.6684875488281,295.5137939453125,295.7786865234375,293.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299085406586,9.361371233751471e-09,0.0010298992274329,-0.0235748514533042,0.0,0.0,0.0,-0.0094536487013101,60.0,1.788424015045166,0.0,-7.231975018839877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998596191406,0.0,0.0,9.666824917076156e-05,297.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998596191406,0.0,0.0,0.0001017963222693,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998596191406,0.0,0.0,7.518641359638423e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998596191406,0.0,0.0,0.0001017963222693,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.0004828779201488,291.2079772949219,294.1499938964844,295.854248046875,293.6741638183594,295.5168762207031,295.7914428710937,293.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299885179847,9.370716647083556e-09,0.0010299790883436,-0.0235993191599845,0.0,0.0,0.0,-0.0094582820311188,60.0,1.7964905500411987,0.0,-7.233096965819642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,9.667266567703336e-05,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.0001018009788822,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,7.518985512433574e-05,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,0.0001018009788822,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,0.0004829000099562,291.20831298828125,294.1499938964844,295.8650207519531,293.6795654296875,295.52001953125,295.803955078125,293.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103003566619,9.376221576928856e-09,0.001030026236549,-0.0236137341707944,0.0,0.0,0.0,-0.0094610108062624,60.0,1.8042510747909544,0.0,-7.233758481106636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,9.667368431109936e-05,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,0.000101802048448,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,7.519064820371568e-05,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,0.000101802048448,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2007141113281,0.0,0.0,0.0004829050740227,291.20867919921875,294.1499938964844,295.87530517578125,293.6846923828125,295.52325439453125,295.8160095214844,293.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030046492815,9.377489895712188e-09,0.0010300370631739,-0.0236170552670955,0.0,0.0,0.0,-0.0094616394490003,60.0,1.811562776565552,0.0,-7.233910537252086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20074462890625,0.0,0.0,9.66716615948826e-05,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20074462890625,0.0,0.0,0.0001017999093164,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20074462890625,0.0,0.0,7.51890693209134e-05,297.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20074462890625,0.0,0.0,0.0001017999093164,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,0.0004828949458897,291.2090148925781,294.1499938964844,295.8851318359375,293.6895751953125,295.5265197753906,295.8277587890625,293.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300248395651,9.374963028108141e-09,0.0010300155263394,-0.0236104391515254,0.0,0.0,0.0,-0.0094603868201375,60.0,1.818549633026123,0.0,-7.233607135503918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,9.666613186709584e-05,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,0.0001017940958263,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,7.518476922996342e-05,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,0.0001017940958263,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0004828673554584,291.2093811035156,294.1499938964844,295.8944396972656,293.6941223144531,295.5298767089844,295.8390197753906,293.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299660498276,9.368080533533885e-09,0.0010299566201865,-0.0235924180597066,0.0,0.0,0.0,-0.0094569753855466,60.0,1.8250811100006104,0.0,-7.232780774302229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,9.665753168519586e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0001017850372591,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,7.517808262491599e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0001017850372591,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015991210937,0.0,0.0,0.0004828243982046,291.209716796875,294.1499938964844,295.9031677246094,293.6983642578125,295.53326416015625,295.8499450683594,293.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298744309693,9.357363772721785e-09,0.0010298650013282,-0.0235643573105335,0.0,0.0,0.0,-0.0094516621902585,60.0,1.831240057945252,0.0,-7.23149327086503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016296386719,0.0,0.0,9.664542449172586e-05,297.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016296386719,0.0,0.0,0.0001017722897813,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016296386719,0.0,0.0,7.516866753576323e-05,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016296386719,0.0,0.0,0.0001017722897813,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.0004827639204449,291.2100524902344,294.1499938964844,295.9113464355469,293.7022705078125,295.53668212890625,295.8603210449219,293.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297454427927,9.342278062263176e-09,0.0010297360131517,-0.0235248580574989,0.0,0.0,0.0,-0.0094441836699843,60.0,1.8368886709213257,0.0,-7.229682097431579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,9.663021774031222e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,0.0001017562753986,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,7.515683682868257e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019348144531,0.0,0.0,0.0001017562753986,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0004826879594475,291.2104187011719,294.1499938964844,295.9189147949219,293.7058410644531,295.5401611328125,295.87030029296875,293.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295833926647,9.323334104749392e-09,0.001029574079439,-0.0234752558171749,0.0,0.0,0.0,-0.0094347931444644,60.0,1.842126727104187,0.0,-7.227406939591674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,9.66115403571166e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,0.0001017366012092,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,7.514230674132705e-05,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,0.0001017366012092,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025146484375,0.0,0.0,0.0004825946234632,291.2107849121094,294.1499938964844,295.92584228515625,293.7090148925781,295.5436706542969,295.8796691894531,293.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293844388797,9.300056724725891e-09,0.001029375125654,-0.023414310067892,0.0,0.0,0.0,-0.0094232531264424,60.0,1.846808671951294,0.0,-7.22461237501193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,9.658972703618927e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,0.000101713631011,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,7.512533920817077e-05,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025451660156,0.0,0.0,0.000101713631011,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20281982421875,0.0,0.0,0.0004824856878258,291.21112060546875,294.1499938964844,295.9320983886719,293.7118530273437,295.5472106933594,295.8885192871094,293.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029151957482,9.272881129618328e-09,0.0010291427606716,-0.0233431532979011,0.0,0.0,0.0,-0.0094097815454006,60.0,1.8510030508041384,0.0,-7.221350983854792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,9.656461043050513e-05,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,0.0001016871829051,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,7.51058105379343e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,0.0001016871829051,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.203125,0.0,0.0,0.0004823602212127,291.21148681640625,294.1499938964844,295.93768310546875,293.7142944335937,295.5507507324219,295.8968200683594,293.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288844350725,9.241587939357032e-09,0.0010288752382621,-0.0232612174004316,0.0,0.0,0.0,-0.0093942685052752,60.0,1.8546655178070068,0.0,-7.2175957654963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,9.653635061113164e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,0.0001016574242385,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,7.508382986998186e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,0.0001016574242385,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20343017578125,0.0,0.0,0.000482219067635,291.2118530273437,294.1499938964844,295.9425354003906,293.71630859375,295.5543212890625,295.90460205078125,293.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285833850502,9.20637877044328e-09,0.0010285740718245,-0.0231690257787704,0.0,0.0,0.0,-0.0093768136575818,60.0,1.8578284978866573,0.0,-7.213371588932206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,9.65047802310437e-05,297.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,0.0001016241803881,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,7.505927351303399e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,0.0001016241803881,297.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,0.0004820613539777,291.21221923828125,294.1499938964844,295.9466552734375,293.7178955078125,295.5578918457031,295.91168212890625,293.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282469447702,9.16704578912686e-09,0.0010282377479597,-0.0230660364031791,0.0,0.0,0.0,-0.009357314556837,60.0,1.8603333234786987,0.0,-7.208655006252229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,9.647028491599484e-05,297.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.0001015878588077,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,7.503244705731049e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.0001015878588077,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040405273437,0.0,0.0,0.0004818890593014,291.2125549316406,294.1499938964844,295.95001220703125,293.71905517578125,295.5614624023437,295.918212890625,293.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278794215992,9.12406861175441e-09,0.0010278703412041,-0.0229535046964883,0.0,0.0,0.0,-0.0093360096216201,60.0,1.8623203039169312,0.0,-7.203502150332497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,9.643764497013764e-05,297.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,0.000101553479908,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,7.500705396523699e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,0.000101553479908,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.204345703125,0.0,0.0,0.0004817259905394,291.2129211425781,294.1499938964844,295.9527893066406,293.7200012207031,295.5650329589844,295.9240417480469,293.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275315726175,9.083396257381082e-09,0.0010275224922224,-0.0228470060974359,0.0,0.0,0.0,-0.0093158455565571,60.0,1.8637253046035769,0.0,-7.198627827165184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043762207031,0.0,0.0,9.641118958825244e-05,297.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043762207031,0.0,0.0,0.0001015256202663,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043762207031,0.0,0.0,7.498647755710408e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20440673828125,0.0,0.0,0.0001015256202663,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.0004815938300453,291.2132873535156,294.1499938964844,295.955322265625,293.7208557128906,295.5685729980469,295.92938232421875,293.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272497311234,9.05043595622601e-09,0.0010272406507283,-0.0227607004344463,0.0,0.0,0.0,-0.0092995055019855,60.0,1.864853858947754,0.0,-7.194679341182565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,9.639171184971929e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001015051093418,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,7.497132901335135e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001015051093418,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,0.00048149653594,291.2136535644531,294.1499938964844,295.95758056640625,293.7216796875,295.5721130371094,295.9339904785156,293.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270421626046,9.026168257264544e-09,0.0010270330822095,-0.0226971581578254,0.0,0.0,0.0,-0.0092874756082892,60.0,1.8657383918762207,0.0,-7.191772510850569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,9.637870971346274e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0001014914232655,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,7.496122270822525e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0001014914232655,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,0.0004814316052943,291.2140197753906,294.1499938964844,295.9595642089844,293.72247314453125,295.5756530761719,295.9382629394531,293.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269035119563,9.009973211959732e-09,0.0010268945479765,-0.0226547494530677,0.0,0.0,0.0,-0.0092794457450509,60.0,1.866549611091613,0.0,-7.189832729181944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,9.637037146603689e-05,297.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,0.0001014826411847,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,7.49547325540334e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,0.0001014826411847,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,0.0004813899577129,291.2143859863281,294.1499938964844,295.9613037109375,293.7232360839844,295.57916259765625,295.9420471191406,293.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268146870657,8.99958152444924e-09,0.0010268057230859,-0.0226275417953729,0.0,0.0,0.0,-0.0092742945998907,60.0,1.8672748804092407,0.0,-7.188588568851628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
