time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056579589844,0.0,0.0,9.63683269219473e-05,297.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056579589844,0.0,0.0,0.0001014804875012,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056579589844,0.0,0.0,7.49531463952735e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056579589844,0.0,0.0,0.0001014804875012,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059020996094,0.0,0.0,0.0004813797422684,291.2147521972656,294.1499938964844,295.9627990722656,293.72393798828125,295.5826416015625,295.9454650878906,293.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267929174005,8.9970368932768e-09,0.0010267838370054,-0.022620877251029,0.0,0.0,0.0,-0.0092730326578021,60.0,1.867936611175537,0.0,-7.188283746017987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,9.637183393351734e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,0.0001014841836877,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,7.495586760342121e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,0.0001014841836877,297.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0004813972627744,291.2151184082031,294.1499938964844,295.96405029296875,293.724609375,295.58612060546875,295.9485168457031,293.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268301703035,9.001403178388045e-09,0.0010268212063238,-0.0226323101669549,0.0,0.0,0.0,-0.0092751970514655,60.0,1.868537664413452,0.0,-7.188806705471509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,9.638071787776424e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.0001014935405692,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,7.496277976315469e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,0.0001014935405692,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.0004814416461158,291.21551513671875,294.1499938964844,295.9651184082031,293.7252502441406,295.5895690917969,295.9513244628906,293.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269248159602,9.012476986924868e-09,0.0010269158519804,-0.0226613078266382,0.0,0.0,0.0,-0.0092806871980428,60.0,1.8690866231918333,0.0,-7.190132578216436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,9.63950587902218e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,0.0001015086381812,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,7.497393380617723e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,0.0001015086381812,297.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20684814453125,0.0,0.0,0.0004815132997464,291.21588134765625,294.1499938964844,295.9659423828125,293.7258605957031,295.5929870605469,295.9537658691406,293.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270775528624,9.030343584015554e-09,0.0010270685888826,-0.0227080900222063,0.0,0.0,0.0,-0.0092895440757274,60.0,1.8695670366287231,0.0,-7.192272732936544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,9.64145438047126e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,0.0001015291563817,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,7.498908962588757e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,0.0001015291563817,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,0.0004816106229554,291.2162475585937,294.1499938964844,295.966552734375,293.7264099121094,295.5964050292969,295.9559631347656,293.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272852377966,9.054619276582798e-09,0.0010272761574015,-0.0227716565132141,0.0,0.0,0.0,-0.0093015786260366,60.0,1.8700064420700075,0.0,-7.195180273811276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,9.643812518334016e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,0.000101553996501,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,7.500743231503293e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.207275390625,0.0,0.0,0.000101553996501,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20751953125,0.0,0.0,0.0004817284061573,291.2166442871094,294.1499938964844,295.9670104980469,293.7269287109375,295.59979248046875,295.95782470703125,293.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275364620611,9.084001995063318e-09,0.001027527381666,-0.0228485912084579,0.0,0.0,0.0,-0.0093161445111036,60.0,1.870389938354492,0.0,-7.19870030252423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,9.646717080613598e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,0.0001015845773508,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,7.503002416342497e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,0.0001015845773508,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0004818734887521,291.2170104980469,294.1499938964844,295.9672546386719,293.7274169921875,295.6031494140625,295.9594116210937,293.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278458939865,9.120185495703481e-09,0.001027836697176,-0.0229433365166187,0.0,0.0,0.0,-0.0093340817838907,60.0,1.870732545852661,0.0,-7.203036744840574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,9.650080755818637e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,0.0001016199967125,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,7.505618850700557e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,0.0001016199967125,297.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,0.0004820415342692,291.2173767089844,294.1499938964844,295.96734619140625,293.7278747558594,295.6064453125,295.96075439453125,293.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282042203471,9.16209774715071e-09,0.0010281950235366,-0.0230530798435211,0.0,0.0,0.0,-0.0093548595905303,60.0,1.871039032936096,0.0,-7.20806170306787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,9.65389990597032e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0001016602109302,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,7.508588896598667e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0001016602109302,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,0.000482232280774,291.2177734375,294.1499938964844,295.9672546386719,293.7283020019531,295.6097717285156,295.9619140625,293.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286110918968,9.209675688737208e-09,0.0010286018950864,-0.0231776591390371,0.0,0.0,0.0,-0.0093784462660551,60.0,1.871315121650696,0.0,-7.213767361236023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20855712890625,0.0,0.0,9.658182534622028e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20855712890625,0.0,0.0,0.0001017053145915,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20855712890625,0.0,0.0,7.51191982999444e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085876464844,0.0,0.0,0.0001017053145915,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20880126953125,0.0,0.0,0.0004824461939278,291.2181396484375,294.1499938964844,295.9670104980469,293.7286682128906,295.613037109375,295.9628295898437,293.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290673235431,9.263033895479111e-09,0.0010290581267327,-0.0233173705637455,0.0,0.0,0.0,-0.0094048976898193,60.0,1.871554493904113,0.0,-7.220169351285223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088928222656,0.0,0.0,9.662873344495893e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088928222656,0.0,0.0,0.0001017547110677,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088928222656,0.0,0.0,7.515568722737953e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088928222656,0.0,0.0,0.0001017547110677,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091369628906,0.0,0.0,0.0004826805379707,291.2185363769531,294.1499938964844,295.96661376953125,293.72900390625,295.6162414550781,295.9635009765625,293.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029567210935,9.321483140922736e-09,0.0010295577812939,-0.0234704110771417,0.0,0.0,0.0,-0.0094338729977607,60.0,1.8717708587646484,0.0,-7.227185250258118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.209228515625,0.0,0.0,9.668018174124882e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.209228515625,0.0,0.0,0.0001018088878481,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.209228515625,0.0,0.0,7.519569771829993e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.209228515625,0.0,0.0,0.0001018088878481,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,0.0004829375247936,291.21893310546875,294.1499938964844,295.9660949707031,293.7293395996094,295.61944580078125,295.9639587402344,293.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301152942702,9.385582977472497e-09,0.0010301059810444,-0.0236382447183132,0.0,0.0,0.0,-0.0094656497240066,60.0,1.8719654083251955,0.0,-7.234882559714606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,9.673550812294708e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,0.0001018671537167,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,7.52387277316302e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,0.0001018671537167,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098083496094,0.0,0.0,0.0004832138947676,291.21929931640625,294.1499938964844,295.9654541015625,293.7296142578125,295.62261962890625,295.9642944335937,293.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307048214599,9.454515392803842e-09,0.0010306953918188,-0.0238187294453382,0.0,0.0,0.0,-0.009499822743237,60.0,1.8721461296081543,0.0,-7.243166066928097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098999023437,0.0,0.0,9.67953383224085e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098999023437,0.0,0.0,0.0001019301489577,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098999023437,0.0,0.0,7.528526475653052e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098999023437,0.0,0.0,0.0001019301489577,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,0.0004835127328988,291.2196960449219,294.1499938964844,295.96466064453125,293.7298583984375,295.6257629394531,295.96435546875,293.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313421953469,9.529052213963496e-09,0.0010313326492905,-0.0240138862282037,0.0,0.0,0.0,-0.0095367738977074,60.0,1.872312307357788,0.0,-7.252127431911505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,9.685856639407576e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,0.0001019967385218,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,7.533444295404479e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,0.0001019967385218,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.0004838285967707,291.2200927734375,294.1499938964844,295.9638061523437,293.7300720214844,295.6288452148437,295.9643249511719,293.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320158908143,9.607833639790895e-09,0.0010320063447579,-0.0242201518267393,0.0,0.0,0.0,-0.0095758289098739,60.0,1.872472047805786,0.0,-7.261605361463809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,9.69258981058374e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,0.0001020676354528,297.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,7.538680802099407e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,0.0001020676354528,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0004841649206355,291.2204895019531,294.1499938964844,295.9628295898437,293.7302551269531,295.6319274902344,295.9640808105469,293.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327332420274,9.691718538817897e-09,0.0010327235795557,-0.0244397781789302,0.0,0.0,0.0,-0.0096174133941531,60.0,1.8726273775100708,0.0,-7.271704305367167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,9.699677320895717e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,0.000102142272226,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,7.544193795183674e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109375,0.0,0.0,0.000102142272226,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2111511230469,0.0,0.0,0.000484518968733,291.22088623046875,294.1499938964844,295.9617614746094,293.7304077148437,295.63494873046875,295.9637451171875,293.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334884282201,9.78002834273184e-09,0.0010334786493331,-0.024670984596014,0.0,0.0,0.0,-0.0096611930057406,60.0,1.872782826423645,0.0,-7.282343261749703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,9.70710680121556e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,0.0001022205033223,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,7.549971633125097e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,0.0001022205033223,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,0.0004848900716751,291.2212829589844,294.1499938964844,295.96063232421875,293.7305603027344,295.637939453125,295.9632263183594,293.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342799359932,9.872588080384048e-09,0.0010342700406908,-0.0249133147299289,0.0,0.0,0.0,-0.0097070783376693,60.0,1.8729430437088013,0.0,-7.293502335414814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,9.714871703181416e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001023022778099,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,7.55601140554063e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001023022778099,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,0.0004852779675275,291.2216796875,294.1499938964844,295.9594116210937,293.73065185546875,295.6408996582031,295.96258544921875,293.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351072996854,9.969341796534081e-09,0.0010350974043831,-0.025166617706418,0.0,0.0,0.0,-0.0097550433129072,60.0,1.873109579086304,0.0,-7.305176552563354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,9.722956019686536e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,0.000102387406514,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,7.562299288110808e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,0.000102387406514,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,0.000485681783175,291.2220764160156,294.1499938964844,295.9581298828125,293.730712890625,295.6438293457031,295.9618225097656,293.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359686566516,1.0070060341149656e-08,0.0010359585285186,-0.0254302993416786,0.0,0.0,0.0,-0.0098049733787775,60.0,1.8732901811599727,0.0,-7.317339623114094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,9.731334284879269e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,0.000102475634776,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,7.56881563575007e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.000102475634776,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125244140625,0.0,0.0,0.0004861002671532,291.22247314453125,294.1499938964844,295.9568176269531,293.7307434082031,295.6466979980469,295.9609375,293.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368613293394,1.0174444398103333e-08,0.0010368510847911,-0.0257035698741674,0.0,0.0,0.0,-0.0098567204549908,60.0,1.873484492301941,0.0,-7.329955309387516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,9.739991946844384e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0001025668025249,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,7.575549534521997e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0001025668025249,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128601074219,0.0,0.0,0.0004865327500738,291.2228698730469,294.1499938964844,295.9554443359375,293.7307434082031,295.6495361328125,295.9599609375,293.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377838043496,1.0282315443532752e-08,0.0010377734433859,-0.0259859636425972,0.0,0.0,0.0,-0.0099101969972252,60.0,1.873695969581604,0.0,-7.343003716187013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129821777344,0.0,0.0,9.748896991368385e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129821777344,0.0,0.0,0.0001026605823426,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129821777344,0.0,0.0,7.582475518574938e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129821777344,0.0,0.0,0.0001026605823426,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,0.0004869776021223,291.2232666015625,294.1499938964844,295.9540710449219,293.7307434082031,295.6523742675781,295.9588928222656,293.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387325892224,1.0393266691721692e-08,0.0010387222282588,-0.0262764152139425,0.0,0.0,0.0,-0.0099651999771595,60.0,1.873924970626831,0.0,-7.356437237149295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2133483886719,0.0,0.0,9.75806833594106e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2133483886719,0.0,0.0,0.000102757156128,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2133483886719,0.0,0.0,7.589608867419884e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2133483886719,0.0,0.0,0.000102757156128,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21356201171875,0.0,0.0,0.0004874357255175,291.22369384765625,294.1499938964844,295.9526672363281,293.7306823730469,295.6551208496094,295.9577331542969,293.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397097794339,1.0507536174486631e-08,0.0010396993020549,-0.0265755448490381,0.0,0.0,0.0,-0.010021848604083,60.0,1.874184012413025,0.0,-7.370285004526522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,9.767433948582038e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,0.0001028557817335,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,7.596892828587443e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137145996094,0.0,0.0,0.0001028557817335,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,0.0004879035404883,291.2240905761719,294.1499938964844,295.95123291015625,293.7306213378906,295.6578674316406,295.95654296875,293.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407076915726,1.0624222390731576e-08,0.0010406969813629,-0.026880994439125,0.0,0.0,0.0,-0.0100796949118375,60.0,1.874466896057129,0.0,-7.384439015822863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,9.776963270269334e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0001029561317409,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,7.604304846609011e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0001029561317409,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142639160156,0.0,0.0,0.0004883795627392,291.2245178222656,294.1499938964844,295.9497985839844,293.73052978515625,295.6605529785156,295.95526123046875,293.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417229495942,1.0742954970055509e-08,0.0010417122393846,-0.0271917935460805,0.0,0.0,0.0,-0.0101385544985532,60.0,1.874772310256958,0.0,-7.3988552173887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,9.7866817668546e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001030584680847,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,7.611863111378625e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001030584680847,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146301269531,0.0,0.0,0.0004888650146313,291.22491455078125,294.1499938964844,295.9483642578125,293.7304077148437,295.6632385253906,295.9539489746094,293.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427584638819,1.0864035004942709e-08,0.0010427475208416,-0.0275087300688028,0.0,0.0,0.0,-0.0101985791698098,60.0,1.875105142593384,0.0,-7.41357126798903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,9.796549420570956e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,0.0001031623833114,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,7.619538519065827e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147827148437,0.0,0.0,0.0001031623833114,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149658203125,0.0,0.0,0.0004893579171039,291.225341796875,294.1499938964844,295.94696044921875,293.7302551269531,295.6658630371094,295.9526062011719,293.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438098106533,1.0986983767224956e-08,0.001043798867613,-0.0278305485844612,0.0,0.0,0.0,-0.0102595305070281,60.0,1.8754841089248653,0.0,-7.428528903119513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,9.80652475846e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,0.0001032674263115,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,7.627296872669831e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,0.0001032674263115,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,0.0004898562328889,291.2257385253906,294.1499938964844,295.9455871582031,293.7300720214844,295.66845703125,295.9512634277344,293.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448726825416,1.1111269238028854e-08,0.001044861623086,-0.0281558576971292,0.0,0.0,0.0,-0.0103211440145969,60.0,1.875895977020264,0.0,-7.443664884476675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,9.816577949095516e-05,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,0.0001033732914947,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,7.635116344317794e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,0.0001033732914947,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,0.0004903583903796,291.2261657714844,294.1499938964844,295.9442443847656,293.7298889160156,295.6710205078125,295.9498596191406,293.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459438199177,1.1236525487845483e-08,0.0010459325276315,-0.028483698144555,0.0,0.0,0.0,-0.0103832380846142,60.0,1.8763364553451536,0.0,-7.45893444786816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,9.826703899307176e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,0.0001034799206536,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,7.642991840839386e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158508300781,0.0,0.0,0.0001034799206536,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.216064453125,0.0,0.0,0.000490864214953,291.2265930175781,294.1499938964844,295.94293212890625,293.72967529296875,295.6735534667969,295.948486328125,293.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470227571204,1.1362689456007048e-08,0.0010470113484188,-0.0288139041513204,0.0,0.0,0.0,-0.0104457829147577,60.0,1.8768202066421509,0.0,-7.474329777323875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,9.836866229306906e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,0.0001035869354382,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,7.650895713595673e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,0.0001035869354382,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164306640625,0.0,0.0,0.0004913718439638,291.2269897460937,294.1499938964844,295.9416809082031,293.7294311523437,295.676025390625,295.9471435546875,293.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481055360287,1.1489303730627398e-08,0.0010480940109118,-0.0291452817618846,0.0,0.0,0.0,-0.010508551262319,60.0,1.8773422241210933,0.0,-7.4897968715959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165832519531,0.0,0.0,9.847041656030342e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165832519531,0.0,0.0,0.0001036940884659,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165832519531,0.0,0.0,7.658809772692621e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165832519531,0.0,0.0,0.0001036940884659,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.216796875,0.0,0.0,0.0004918801132589,291.2274169921875,294.1499938964844,295.9405212402344,293.7291564941406,295.6784973144531,295.9457702636719,293.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491897119209,1.1616084982790652e-08,0.0010491780703887,-0.029477085918188,0.0,0.0,0.0,-0.010571401566267,60.0,1.8778997659683228,0.0,-7.505300203547449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,9.857193072093652e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,0.0001038009868352,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,7.666705641895533e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,0.0001038009868352,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,0.0004923872184008,291.22784423828125,294.1499938964844,295.9393920898437,293.7288818359375,295.6809387207031,295.9444885253906,293.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050271326676,1.1742564254291212e-08,0.0010502595687285,-0.0298080909997224,0.0,0.0,0.0,-0.010634102858603,60.0,1.878515124320984,0.0,-7.520782929759663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173156738281,0.0,0.0,9.86730883596465e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173156738281,0.0,0.0,0.0001039075141306,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173156738281,0.0,0.0,7.67457386245951e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173156738281,0.0,0.0,0.0001039075141306,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.217529296875,0.0,0.0,0.0004928925191052,291.228271484375,294.1499938964844,295.9383850097656,293.72857666015625,295.683349609375,295.9432067871094,293.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513490997254,1.1868605653830857e-08,0.0010513372253626,-0.0301379393786191,0.0,0.0,0.0,-0.0106965871527791,60.0,1.8791697025299072,0.0,-7.536227286664143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,9.877351840259509e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,0.0001040132774505,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,7.682384602958336e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,0.0001040132774505,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,0.0004933942109346,291.22869873046875,294.1499938964844,295.9374389648437,293.7282409667969,295.6856994628906,295.9420166015625,293.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524191893637,1.1993736670490309e-08,0.0010524071985855,-0.0304653961211442,0.0,0.0,0.0,-0.0107586188241839,60.0,1.879876732826233,0.0,-7.551575720299297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,9.887308988254516e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,0.0001041181312757,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,7.690129132242873e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21807861328125,0.0,0.0,0.0001041181312757,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21826171875,0.0,0.0,0.0004938915953971,291.2291259765625,294.1499938964844,295.9366149902344,293.7279052734375,295.68804931640625,295.9408569335937,293.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534801986068,1.211779832033244e-08,0.0010534680914133,-0.0307900458574295,0.0,0.0,0.0,-0.0108201215043663,60.0,1.880627512931824,0.0,-7.566809046011258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21844482421875,0.0,0.0,9.89712934824638e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21844482421875,0.0,0.0,0.0001042215444613,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21844482421875,0.0,0.0,7.697767432546243e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21844482421875,0.0,0.0,0.0001042215444613,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0004943821113556,291.22955322265625,294.1499938964844,295.9359130859375,293.7275390625,295.6903686523437,295.9397888183594,293.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545265395194,1.2240153779430333e-08,0.0010545143159106,-0.0311102215200662,0.0,0.0,0.0,-0.0108807785436511,60.0,1.8814423084259035,0.0,-7.58184768301362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,9.90682383417152e-05,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,0.0001043236261466,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,7.705307507421821e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,0.0001043236261466,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,0.0004948663990944,291.22998046875,294.1499938964844,295.935302734375,293.7271728515625,295.69268798828125,295.9388122558594,293.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555593762546,1.2360940715439028e-08,0.0010555470362305,-0.0314262807369232,0.0,0.0,0.0,-0.010940657928586,60.0,1.8823039531707764,0.0,-7.596707263246574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191772460937,0.0,0.0,9.916332055581734e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191772460937,0.0,0.0,0.0001044237505993,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191772460937,0.0,0.0,7.712702790740877e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2192077636719,0.0,0.0,0.0001044237505993,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193908691406,0.0,0.0,0.0004953413153998,291.2304077148437,294.1499938964844,295.9348449707031,293.7267761230469,295.6949462890625,295.9379577636719,293.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565725388005,1.2479405064880213e-08,0.0010565599659457,-0.0317362584173679,0.0,0.0,0.0,-0.0109993852674961,60.0,1.883230447769165,0.0,-7.611296126697199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,9.925653284881264e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,0.0001045219105435,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,7.71995255490765e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,0.0001045219105435,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2197570800781,0.0,0.0,0.0004958069184795,291.2308654785156,294.1499938964844,295.9345092773437,293.7263488769531,295.6972045898437,295.93719482421875,293.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057565677911,1.2595546827753878e-08,0.0010575531050562,-0.0320401452481746,0.0,0.0,0.0,-0.0110569614917039,60.0,1.8842122554779053,0.0,-7.625612141737292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
